- generic [ref=e42]:
  - complementary [ref=e43]:
    - generic [ref=e44]:
      - img [ref=e46]
      - generic [ref=e48]: 算力监控
    - menubar [ref=e49]:
      - listitem [ref=e50]: 监控域
      - menuitem "综合概览" [ref=e51] [cursor=pointer]:
        - img [ref=e53]
        - text: 综合概览
      - menuitem "供配电监控" [ref=e55]:
        - generic [ref=e56] [cursor=pointer]:
          - img [ref=e58]
          - generic [ref=e61]: 供配电监控
          - img [ref=e63]
      - menuitem "制冷监控" [ref=e65]:
        - generic [ref=e66] [cursor=pointer]:
          - img [ref=e68]
          - generic [ref=e70]: 制冷监控
          - img [ref=e72]
      - menuitem "环境监控" [ref=e74]:
        - generic [ref=e75] [cursor=pointer]:
          - img [ref=e77]
          - generic [ref=e79]: 环境监控
          - img [ref=e81]
      - menuitem "安防消防" [ref=e83]:
        - generic [ref=e84] [cursor=pointer]:
          - img [ref=e86]
          - generic [ref=e89]: 安防消防
          - img [ref=e91]
      - menuitem "告警中心" [ref=e93] [cursor=pointer]:
        - img [ref=e95]
        - text: 告警中心
      - listitem [ref=e99]: 管理域
      - menuitem "能效管理" [ref=e100]:
        - generic [ref=e101] [cursor=pointer]:
          - img [ref=e103]
          - generic [ref=e105]: 能效管理
          - img [ref=e107]
      - menuitem "资产与容量" [ref=e109]:
        - generic [ref=e110] [cursor=pointer]:
          - img [ref=e112]
          - generic [ref=e116]: 资产与容量
          - img [ref=e118]
      - menuitem "运维管理" [ref=e120]:
        - generic [ref=e121] [cursor=pointer]:
          - img [ref=e123]
          - generic [ref=e125]: 运维管理
          - img [ref=e127]
      - menuitem "虚拟电厂" [ref=e129]:
        - generic [ref=e130] [cursor=pointer]:
          - img [ref=e132]
          - generic [ref=e135]: 虚拟电厂
          - img [ref=e137]
      - listitem [ref=e139]: 配置域
      - menuitem "采集配置" [ref=e140]:
        - generic [ref=e141] [cursor=pointer]:
          - img [ref=e143]
          - generic [ref=e146]: 采集配置
          - img [ref=e148]
      - menuitem "策略引擎" [ref=e150]:
        - generic [ref=e151] [cursor=pointer]:
          - img [ref=e153]
          - generic [ref=e158]: 策略引擎
          - img [ref=e160]
      - menuitem "系统管理" [ref=e162]:
        - generic [ref=e163] [cursor=pointer]:
          - img [ref=e165]
          - generic [ref=e167]: 系统管理
          - img [ref=e169]
  - generic [ref=e171]:
    - generic [ref=e172]:
      - generic [ref=e173]:
        - img [ref=e175] [cursor=pointer]
        - navigation "面包屑" [ref=e177]:
          - generic [ref=e178]:
            - link "首页" [ref=e179]
            - text: /
          - link "综合概览" [ref=e181]
      - generic [ref=e182]:
        - generic [ref=e184] [cursor=pointer]:
          - generic:
            - combobox [ref=e186]
            - generic [ref=e187]: 选择站点
          - img [ref=e190]
        - button [ref=e192] [cursor=pointer]:
          - img [ref=e194]
        - generic [ref=e197]:
          - button [ref=e198] [cursor=pointer]:
            - img [ref=e200]
          - superscript [ref=e204]: "0"
        - button "admin" [ref=e206] [cursor=pointer]:
          - img [ref=e209]
          - generic [ref=e211]: admin
          - img [ref=e213]
    - main [ref=e215]:
      - generic [ref=e216]:
        - generic [ref=e217]:
          - generic [ref=e220]:
            - img [ref=e223]
            - generic [ref=e225]:
              - generic [ref=e226]: "3412"
              - generic [ref=e227]: 监控点位
          - generic [ref=e230]:
            - img [ref=e233]
            - generic [ref=e236]:
              - generic [ref=e237]: "3412"
              - generic [ref=e238]: 正常点位
          - generic [ref=e241]:
            - img [ref=e244]
            - generic [ref=e246]:
              - generic [ref=e247]: "0"
              - generic [ref=e248]: 告警点位
          - generic [ref=e251]:
            - img [ref=e254]
            - generic [ref=e257]:
              - generic [ref=e258]: "0"
              - generic [ref=e259]: 离线点位
        - generic [ref=e264]:
          - generic [ref=e265]: 快捷操作
          - button "打开数字孪生大屏" [ref=e266] [cursor=pointer]:
            - img [ref=e268]
            - generic [ref=e270]: 打开数字孪生大屏
          - button "演示数据" [ref=e271] [cursor=pointer]:
            - img [ref=e273]
            - generic [ref=e277]: 演示数据
          - button "刷新数据" [ref=e278] [cursor=pointer]:
            - img [ref=e280]
            - generic [ref=e282]: 刷新数据
        - generic [ref=e283]:
          - generic [ref=e286] [cursor=pointer]:
            - img [ref=e289]
            - generic [ref=e292]:
              - generic [ref=e293]: 供配电
              - generic [ref=e294]: 运行中
          - generic [ref=e297] [cursor=pointer]:
            - img [ref=e300]
            - generic [ref=e302]:
              - generic [ref=e303]: 制冷系统
              - generic [ref=e304]: 5台运行
          - generic [ref=e307] [cursor=pointer]:
            - img [ref=e310]
            - generic [ref=e312]:
              - generic [ref=e313]: 环境监控
              - generic [ref=e314]: 运行中
          - generic [ref=e317] [cursor=pointer]:
            - img [ref=e320]
            - generic [ref=e323]:
              - generic [ref=e324]: 安防消防
              - generic [ref=e325]: 正常
          - generic [ref=e328] [cursor=pointer]:
            - img [ref=e331]
            - generic [ref=e335]:
              - generic [ref=e336]: 基础设施
              - generic [ref=e337]: 661台设备
          - generic [ref=e340] [cursor=pointer]:
            - img [ref=e343]
            - generic [ref=e345]:
              - generic [ref=e346]: 节能中心
              - generic [ref=e347]: PUE 15.67
        - generic [ref=e348]:
          - generic [ref=e351] [cursor=pointer]:
            - generic [ref=e352]:
              - generic [ref=e353]:
                - img [ref=e355]
                - generic [ref=e358]: 实时功率
              - img [ref=e360]
            - generic [ref=e362]:
              - generic [ref=e363]:
                - generic [ref=e364]: "1442.5"
                - generic [ref=e365]: kW
              - generic [ref=e366]:
                - generic [ref=e367]:
                  - generic [ref=e368]: IT
                  - generic [ref=e369]: 92.1 kW
                - generic [ref=e370]:
                  - generic [ref=e371]: 制冷
                  - generic [ref=e372]: 931.7 kW
          - generic [ref=e375] [cursor=pointer]:
            - generic [ref=e376]:
              - generic [ref=e377]:
                - img [ref=e379]
                - generic [ref=e381]: PUE效率
              - img [ref=e383]
            - generic [ref=e385]:
              - generic [ref=e387]: "15.67"
              - generic [ref=e392]:
                - generic [ref=e393]: "1.0"
                - generic [ref=e394]: 目标:1.5
                - generic [ref=e395]: "2.5"
              - generic [ref=e396]:
                - generic [ref=e398]: 待优化
                - generic [ref=e399]: 较昨日 0.00
          - generic [ref=e402] [cursor=pointer]:
            - generic [ref=e404]:
              - img [ref=e406]
              - generic [ref=e408]: 需量状态
            - generic [ref=e409]:
              - generic [ref=e410]:
                - generic [ref=e411]: "0"
                - generic [ref=e412]: "%"
              - progressbar [ref=e414]
              - generic [ref=e417]:
                - generic [ref=e418]:
                  - generic [ref=e419]: 当前需量
                  - generic [ref=e420]: 0 kW
                - generic [ref=e421]:
                  - generic [ref=e422]: 申报需量
                  - generic [ref=e423]: 0 kW
          - generic [ref=e426] [cursor=pointer]:
            - generic [ref=e428]:
              - img [ref=e430]
              - generic [ref=e434]: 今日电费
            - generic [ref=e435]:
              - generic [ref=e436]:
                - generic [ref=e437]: ¥
                - generic [ref=e438]: "0"
              - generic [ref=e442]:
                - generic [ref=e443]:
                  - generic [ref=e445]: 峰时
                  - generic [ref=e446]: 45%
                - generic [ref=e447]:
                  - generic [ref=e449]: 平时
                  - generic [ref=e450]: 100%
                - generic [ref=e451]:
                  - generic [ref=e453]: 谷时
                  - generic [ref=e454]: 25%
              - generic [ref=e455]:
                - generic [ref=e456]: "本月: ¥577"
                - generic [ref=e457]: "均价: ¥0.00/度"
          - generic [ref=e460] [cursor=pointer]:
            - generic [ref=e461]:
              - img [ref=e463]
              - generic [ref=e465]: 节能建议
            - generic:
              - generic:
                - generic [ref=e466]: "0"
                - generic [ref=e467]: 条待处理
              - generic: 点击查看详情 →
        - generic [ref=e468]:
          - generic [ref=e470]:
            - generic [ref=e472]:
              - generic [ref=e473]: 实时数据
              - button "刷新" [ref=e474] [cursor=pointer]:
                - generic [ref=e475]: 刷新
            - generic [ref=e478]:
              - table [ref=e480]:
                - rowgroup [ref=e488]:
                  - row "点位编码 点位名称 类型 当前值 状态 更新时间" [ref=e489]:
                    - columnheader "点位编码" [ref=e490]:
                      - generic [ref=e491]: 点位编码
                    - columnheader "点位名称" [ref=e492]:
                      - generic [ref=e493]: 点位名称
                    - columnheader "类型" [ref=e494]:
                      - generic [ref=e495]: 类型
                    - columnheader "当前值" [ref=e496]:
                      - generic [ref=e497]: 当前值
                    - columnheader "状态" [ref=e498]:
                      - generic [ref=e499]: 状态
                    - columnheader "更新时间" [ref=e500]:
                      - generic [ref=e501]: 更新时间
              - table [ref=e506]:
                - rowgroup [ref=e514]:
                  - row "HV-F1-01-Ua F1高压柜1号A相电压 AI 10003.47 V 正常 2026-03-04T22:10:03.159720" [ref=e515]:
                    - cell "HV-F1-01-Ua" [ref=e516]:
                      - generic [ref=e517]: HV-F1-01-Ua
                    - cell "F1高压柜1号A相电压" [ref=e518]:
                      - generic [ref=e519]: F1高压柜1号A相电压
                    - cell "AI" [ref=e520]:
                      - generic [ref=e523]: AI
                    - cell "10003.47 V" [ref=e524]:
                      - generic [ref=e525]: 10003.47 V
                    - cell "正常" [ref=e526]:
                      - generic [ref=e529]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e530]:
                      - generic [ref=e531]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-01-Ub F1高压柜1号B相电压 AI 9992.35 V 正常 2026-03-04T22:10:03.159720" [ref=e532]:
                    - cell "HV-F1-01-Ub" [ref=e533]:
                      - generic [ref=e534]: HV-F1-01-Ub
                    - cell "F1高压柜1号B相电压" [ref=e535]:
                      - generic [ref=e536]: F1高压柜1号B相电压
                    - cell "AI" [ref=e537]:
                      - generic [ref=e540]: AI
                    - cell "9992.35 V" [ref=e541]:
                      - generic [ref=e542]: 9992.35 V
                    - cell "正常" [ref=e543]:
                      - generic [ref=e546]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e547]:
                      - generic [ref=e548]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-01-Uc F1高压柜1号C相电压 AI 10011.46 V 正常 2026-03-04T22:10:03.159720" [ref=e549]:
                    - cell "HV-F1-01-Uc" [ref=e550]:
                      - generic [ref=e551]: HV-F1-01-Uc
                    - cell "F1高压柜1号C相电压" [ref=e552]:
                      - generic [ref=e553]: F1高压柜1号C相电压
                    - cell "AI" [ref=e554]:
                      - generic [ref=e557]: AI
                    - cell "10011.46 V" [ref=e558]:
                      - generic [ref=e559]: 10011.46 V
                    - cell "正常" [ref=e560]:
                      - generic [ref=e563]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e564]:
                      - generic [ref=e565]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-01-Ia F1高压柜1号A相电流 AI 101.23 A 正常 2026-03-04T22:10:03.159720" [ref=e566]:
                    - cell "HV-F1-01-Ia" [ref=e567]:
                      - generic [ref=e568]: HV-F1-01-Ia
                    - cell "F1高压柜1号A相电流" [ref=e569]:
                      - generic [ref=e570]: F1高压柜1号A相电流
                    - cell "AI" [ref=e571]:
                      - generic [ref=e574]: AI
                    - cell "101.23 A" [ref=e575]:
                      - generic [ref=e576]: 101.23 A
                    - cell "正常" [ref=e577]:
                      - generic [ref=e580]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e581]:
                      - generic [ref=e582]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-01-Ib F1高压柜1号B相电流 AI 102.84 A 正常 2026-03-04T22:10:03.159720" [ref=e583]:
                    - cell "HV-F1-01-Ib" [ref=e584]:
                      - generic [ref=e585]: HV-F1-01-Ib
                    - cell "F1高压柜1号B相电流" [ref=e586]:
                      - generic [ref=e587]: F1高压柜1号B相电流
                    - cell "AI" [ref=e588]:
                      - generic [ref=e591]: AI
                    - cell "102.84 A" [ref=e592]:
                      - generic [ref=e593]: 102.84 A
                    - cell "正常" [ref=e594]:
                      - generic [ref=e597]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e598]:
                      - generic [ref=e599]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-01-Ic F1高压柜1号C相电流 AI 99.15 A 正常 2026-03-04T22:10:03.159720" [ref=e600]:
                    - cell "HV-F1-01-Ic" [ref=e601]:
                      - generic [ref=e602]: HV-F1-01-Ic
                    - cell "F1高压柜1号C相电流" [ref=e603]:
                      - generic [ref=e604]: F1高压柜1号C相电流
                    - cell "AI" [ref=e605]:
                      - generic [ref=e608]: AI
                    - cell "99.15 A" [ref=e609]:
                      - generic [ref=e610]: 99.15 A
                    - cell "正常" [ref=e611]:
                      - generic [ref=e614]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e615]:
                      - generic [ref=e616]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-01-P F1高压柜1号有功功率 AI 1447.13 kW 正常 2026-03-04T22:10:03.159720" [ref=e617]:
                    - cell "HV-F1-01-P" [ref=e618]:
                      - generic [ref=e619]: HV-F1-01-P
                    - cell "F1高压柜1号有功功率" [ref=e620]:
                      - generic [ref=e621]: F1高压柜1号有功功率
                    - cell "AI" [ref=e622]:
                      - generic [ref=e625]: AI
                    - cell "1447.13 kW" [ref=e626]:
                      - generic [ref=e627]: 1447.13 kW
                    - cell "正常" [ref=e628]:
                      - generic [ref=e631]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e632]:
                      - generic [ref=e633]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-01-T F1高压柜1号柜内温度 AI 35.12 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e634]:
                    - cell "HV-F1-01-T" [ref=e635]:
                      - generic [ref=e636]: HV-F1-01-T
                    - cell "F1高压柜1号柜内温度" [ref=e637]:
                      - generic [ref=e638]: F1高压柜1号柜内温度
                    - cell "AI" [ref=e639]:
                      - generic [ref=e642]: AI
                    - cell "35.12 ℃" [ref=e643]:
                      - generic [ref=e644]: 35.12 ℃
                    - cell "正常" [ref=e645]:
                      - generic [ref=e648]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e649]:
                      - generic [ref=e650]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-02-Ua F1高压柜2号A相电压 AI 10004.43 V 正常 2026-03-04T22:10:03.159720" [ref=e651]:
                    - cell "HV-F1-02-Ua" [ref=e652]:
                      - generic [ref=e653]: HV-F1-02-Ua
                    - cell "F1高压柜2号A相电压" [ref=e654]:
                      - generic [ref=e655]: F1高压柜2号A相电压
                    - cell "AI" [ref=e656]:
                      - generic [ref=e659]: AI
                    - cell "10004.43 V" [ref=e660]:
                      - generic [ref=e661]: 10004.43 V
                    - cell "正常" [ref=e662]:
                      - generic [ref=e665]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e666]:
                      - generic [ref=e667]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-02-Ub F1高压柜2号B相电压 AI 10012.54 V 正常 2026-03-04T22:10:03.159720" [ref=e668]:
                    - cell "HV-F1-02-Ub" [ref=e669]:
                      - generic [ref=e670]: HV-F1-02-Ub
                    - cell "F1高压柜2号B相电压" [ref=e671]:
                      - generic [ref=e672]: F1高压柜2号B相电压
                    - cell "AI" [ref=e673]:
                      - generic [ref=e676]: AI
                    - cell "10012.54 V" [ref=e677]:
                      - generic [ref=e678]: 10012.54 V
                    - cell "正常" [ref=e679]:
                      - generic [ref=e682]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e683]:
                      - generic [ref=e684]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-02-Uc F1高压柜2号C相电压 AI 9990.33 V 正常 2026-03-04T22:10:03.159720" [ref=e685]:
                    - cell "HV-F1-02-Uc" [ref=e686]:
                      - generic [ref=e687]: HV-F1-02-Uc
                    - cell "F1高压柜2号C相电压" [ref=e688]:
                      - generic [ref=e689]: F1高压柜2号C相电压
                    - cell "AI" [ref=e690]:
                      - generic [ref=e693]: AI
                    - cell "9990.33 V" [ref=e694]:
                      - generic [ref=e695]: 9990.33 V
                    - cell "正常" [ref=e696]:
                      - generic [ref=e699]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e700]:
                      - generic [ref=e701]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-02-Ia F1高压柜2号A相电流 AI 99.08 A 正常 2026-03-04T22:10:03.159720" [ref=e702]:
                    - cell "HV-F1-02-Ia" [ref=e703]:
                      - generic [ref=e704]: HV-F1-02-Ia
                    - cell "F1高压柜2号A相电流" [ref=e705]:
                      - generic [ref=e706]: F1高压柜2号A相电流
                    - cell "AI" [ref=e707]:
                      - generic [ref=e710]: AI
                    - cell "99.08 A" [ref=e711]:
                      - generic [ref=e712]: 99.08 A
                    - cell "正常" [ref=e713]:
                      - generic [ref=e716]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e717]:
                      - generic [ref=e718]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-02-Ib F1高压柜2号B相电流 AI 96.05 A 正常 2026-03-04T22:10:03.159720" [ref=e719]:
                    - cell "HV-F1-02-Ib" [ref=e720]:
                      - generic [ref=e721]: HV-F1-02-Ib
                    - cell "F1高压柜2号B相电流" [ref=e722]:
                      - generic [ref=e723]: F1高压柜2号B相电流
                    - cell "AI" [ref=e724]:
                      - generic [ref=e727]: AI
                    - cell "96.05 A" [ref=e728]:
                      - generic [ref=e729]: 96.05 A
                    - cell "正常" [ref=e730]:
                      - generic [ref=e733]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e734]:
                      - generic [ref=e735]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-02-Ic F1高压柜2号C相电流 AI 101.52 A 正常 2026-03-04T22:10:03.159720" [ref=e736]:
                    - cell "HV-F1-02-Ic" [ref=e737]:
                      - generic [ref=e738]: HV-F1-02-Ic
                    - cell "F1高压柜2号C相电流" [ref=e739]:
                      - generic [ref=e740]: F1高压柜2号C相电流
                    - cell "AI" [ref=e741]:
                      - generic [ref=e744]: AI
                    - cell "101.52 A" [ref=e745]:
                      - generic [ref=e746]: 101.52 A
                    - cell "正常" [ref=e747]:
                      - generic [ref=e750]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e751]:
                      - generic [ref=e752]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-02-P F1高压柜2号有功功率 AI 1447.02 kW 正常 2026-03-04T22:10:03.159720" [ref=e753]:
                    - cell "HV-F1-02-P" [ref=e754]:
                      - generic [ref=e755]: HV-F1-02-P
                    - cell "F1高压柜2号有功功率" [ref=e756]:
                      - generic [ref=e757]: F1高压柜2号有功功率
                    - cell "AI" [ref=e758]:
                      - generic [ref=e761]: AI
                    - cell "1447.02 kW" [ref=e762]:
                      - generic [ref=e763]: 1447.02 kW
                    - cell "正常" [ref=e764]:
                      - generic [ref=e767]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e768]:
                      - generic [ref=e769]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-02-T F1高压柜2号柜内温度 AI 34.26 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e770]:
                    - cell "HV-F1-02-T" [ref=e771]:
                      - generic [ref=e772]: HV-F1-02-T
                    - cell "F1高压柜2号柜内温度" [ref=e773]:
                      - generic [ref=e774]: F1高压柜2号柜内温度
                    - cell "AI" [ref=e775]:
                      - generic [ref=e778]: AI
                    - cell "34.26 ℃" [ref=e779]:
                      - generic [ref=e780]: 34.26 ℃
                    - cell "正常" [ref=e781]:
                      - generic [ref=e784]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e785]:
                      - generic [ref=e786]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-03-Ua F1高压柜3号A相电压 AI 10014.35 V 正常 2026-03-04T22:10:03.159720" [ref=e787]:
                    - cell "HV-F1-03-Ua" [ref=e788]:
                      - generic [ref=e789]: HV-F1-03-Ua
                    - cell "F1高压柜3号A相电压" [ref=e790]:
                      - generic [ref=e791]: F1高压柜3号A相电压
                    - cell "AI" [ref=e792]:
                      - generic [ref=e795]: AI
                    - cell "10014.35 V" [ref=e796]:
                      - generic [ref=e797]: 10014.35 V
                    - cell "正常" [ref=e798]:
                      - generic [ref=e801]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e802]:
                      - generic [ref=e803]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-03-Ub F1高压柜3号B相电压 AI 9983.29 V 正常 2026-03-04T22:10:03.159720" [ref=e804]:
                    - cell "HV-F1-03-Ub" [ref=e805]:
                      - generic [ref=e806]: HV-F1-03-Ub
                    - cell "F1高压柜3号B相电压" [ref=e807]:
                      - generic [ref=e808]: F1高压柜3号B相电压
                    - cell "AI" [ref=e809]:
                      - generic [ref=e812]: AI
                    - cell "9983.29 V" [ref=e813]:
                      - generic [ref=e814]: 9983.29 V
                    - cell "正常" [ref=e815]:
                      - generic [ref=e818]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e819]:
                      - generic [ref=e820]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-03-Uc F1高压柜3号C相电压 AI 9980.26 V 正常 2026-03-04T22:10:03.159720" [ref=e821]:
                    - cell "HV-F1-03-Uc" [ref=e822]:
                      - generic [ref=e823]: HV-F1-03-Uc
                    - cell "F1高压柜3号C相电压" [ref=e824]:
                      - generic [ref=e825]: F1高压柜3号C相电压
                    - cell "AI" [ref=e826]:
                      - generic [ref=e829]: AI
                    - cell "9980.26 V" [ref=e830]:
                      - generic [ref=e831]: 9980.26 V
                    - cell "正常" [ref=e832]:
                      - generic [ref=e835]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e836]:
                      - generic [ref=e837]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-03-Ia F1高压柜3号A相电流 AI 98.6 A 正常 2026-03-04T22:10:03.159720" [ref=e838]:
                    - cell "HV-F1-03-Ia" [ref=e839]:
                      - generic [ref=e840]: HV-F1-03-Ia
                    - cell "F1高压柜3号A相电流" [ref=e841]:
                      - generic [ref=e842]: F1高压柜3号A相电流
                    - cell "AI" [ref=e843]:
                      - generic [ref=e846]: AI
                    - cell "98.6 A" [ref=e847]:
                      - generic [ref=e848]: 98.6 A
                    - cell "正常" [ref=e849]:
                      - generic [ref=e852]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e853]:
                      - generic [ref=e854]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-03-Ib F1高压柜3号B相电流 AI 102.49 A 正常 2026-03-04T22:10:03.159720" [ref=e855]:
                    - cell "HV-F1-03-Ib" [ref=e856]:
                      - generic [ref=e857]: HV-F1-03-Ib
                    - cell "F1高压柜3号B相电流" [ref=e858]:
                      - generic [ref=e859]: F1高压柜3号B相电流
                    - cell "AI" [ref=e860]:
                      - generic [ref=e863]: AI
                    - cell "102.49 A" [ref=e864]:
                      - generic [ref=e865]: 102.49 A
                    - cell "正常" [ref=e866]:
                      - generic [ref=e869]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e870]:
                      - generic [ref=e871]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-03-Ic F1高压柜3号C相电流 AI 100.32 A 正常 2026-03-04T22:10:03.159720" [ref=e872]:
                    - cell "HV-F1-03-Ic" [ref=e873]:
                      - generic [ref=e874]: HV-F1-03-Ic
                    - cell "F1高压柜3号C相电流" [ref=e875]:
                      - generic [ref=e876]: F1高压柜3号C相电流
                    - cell "AI" [ref=e877]:
                      - generic [ref=e880]: AI
                    - cell "100.32 A" [ref=e881]:
                      - generic [ref=e882]: 100.32 A
                    - cell "正常" [ref=e883]:
                      - generic [ref=e886]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e887]:
                      - generic [ref=e888]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-03-P F1高压柜3号有功功率 AI 1523.52 kW 正常 2026-03-04T22:10:03.159720" [ref=e889]:
                    - cell "HV-F1-03-P" [ref=e890]:
                      - generic [ref=e891]: HV-F1-03-P
                    - cell "F1高压柜3号有功功率" [ref=e892]:
                      - generic [ref=e893]: F1高压柜3号有功功率
                    - cell "AI" [ref=e894]:
                      - generic [ref=e897]: AI
                    - cell "1523.52 kW" [ref=e898]:
                      - generic [ref=e899]: 1523.52 kW
                    - cell "正常" [ref=e900]:
                      - generic [ref=e903]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e904]:
                      - generic [ref=e905]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-03-T F1高压柜3号柜内温度 AI 35.02 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e906]:
                    - cell "HV-F1-03-T" [ref=e907]:
                      - generic [ref=e908]: HV-F1-03-T
                    - cell "F1高压柜3号柜内温度" [ref=e909]:
                      - generic [ref=e910]: F1高压柜3号柜内温度
                    - cell "AI" [ref=e911]:
                      - generic [ref=e914]: AI
                    - cell "35.02 ℃" [ref=e915]:
                      - generic [ref=e916]: 35.02 ℃
                    - cell "正常" [ref=e917]:
                      - generic [ref=e920]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e921]:
                      - generic [ref=e922]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-04-Ua F1高压柜4号A相电压 AI 10000.66 V 正常 2026-03-04T22:10:03.159720" [ref=e923]:
                    - cell "HV-F1-04-Ua" [ref=e924]:
                      - generic [ref=e925]: HV-F1-04-Ua
                    - cell "F1高压柜4号A相电压" [ref=e926]:
                      - generic [ref=e927]: F1高压柜4号A相电压
                    - cell "AI" [ref=e928]:
                      - generic [ref=e931]: AI
                    - cell "10000.66 V" [ref=e932]:
                      - generic [ref=e933]: 10000.66 V
                    - cell "正常" [ref=e934]:
                      - generic [ref=e937]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e938]:
                      - generic [ref=e939]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-04-Ub F1高压柜4号B相电压 AI 9981.21 V 正常 2026-03-04T22:10:03.159720" [ref=e940]:
                    - cell "HV-F1-04-Ub" [ref=e941]:
                      - generic [ref=e942]: HV-F1-04-Ub
                    - cell "F1高压柜4号B相电压" [ref=e943]:
                      - generic [ref=e944]: F1高压柜4号B相电压
                    - cell "AI" [ref=e945]:
                      - generic [ref=e948]: AI
                    - cell "9981.21 V" [ref=e949]:
                      - generic [ref=e950]: 9981.21 V
                    - cell "正常" [ref=e951]:
                      - generic [ref=e954]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e955]:
                      - generic [ref=e956]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-04-Uc F1高压柜4号C相电压 AI 10017.99 V 正常 2026-03-04T22:10:03.159720" [ref=e957]:
                    - cell "HV-F1-04-Uc" [ref=e958]:
                      - generic [ref=e959]: HV-F1-04-Uc
                    - cell "F1高压柜4号C相电压" [ref=e960]:
                      - generic [ref=e961]: F1高压柜4号C相电压
                    - cell "AI" [ref=e962]:
                      - generic [ref=e965]: AI
                    - cell "10017.99 V" [ref=e966]:
                      - generic [ref=e967]: 10017.99 V
                    - cell "正常" [ref=e968]:
                      - generic [ref=e971]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e972]:
                      - generic [ref=e973]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-04-Ia F1高压柜4号A相电流 AI 97.02 A 正常 2026-03-04T22:10:03.159720" [ref=e974]:
                    - cell "HV-F1-04-Ia" [ref=e975]:
                      - generic [ref=e976]: HV-F1-04-Ia
                    - cell "F1高压柜4号A相电流" [ref=e977]:
                      - generic [ref=e978]: F1高压柜4号A相电流
                    - cell "AI" [ref=e979]:
                      - generic [ref=e982]: AI
                    - cell "97.02 A" [ref=e983]:
                      - generic [ref=e984]: 97.02 A
                    - cell "正常" [ref=e985]:
                      - generic [ref=e988]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e989]:
                      - generic [ref=e990]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-04-Ib F1高压柜4号B相电流 AI 101.76 A 正常 2026-03-04T22:10:03.159720" [ref=e991]:
                    - cell "HV-F1-04-Ib" [ref=e992]:
                      - generic [ref=e993]: HV-F1-04-Ib
                    - cell "F1高压柜4号B相电流" [ref=e994]:
                      - generic [ref=e995]: F1高压柜4号B相电流
                    - cell "AI" [ref=e996]:
                      - generic [ref=e999]: AI
                    - cell "101.76 A" [ref=e1000]:
                      - generic [ref=e1001]: 101.76 A
                    - cell "正常" [ref=e1002]:
                      - generic [ref=e1005]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1006]:
                      - generic [ref=e1007]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-04-Ic F1高压柜4号C相电流 AI 98.66 A 正常 2026-03-04T22:10:03.159720" [ref=e1008]:
                    - cell "HV-F1-04-Ic" [ref=e1009]:
                      - generic [ref=e1010]: HV-F1-04-Ic
                    - cell "F1高压柜4号C相电流" [ref=e1011]:
                      - generic [ref=e1012]: F1高压柜4号C相电流
                    - cell "AI" [ref=e1013]:
                      - generic [ref=e1016]: AI
                    - cell "98.66 A" [ref=e1017]:
                      - generic [ref=e1018]: 98.66 A
                    - cell "正常" [ref=e1019]:
                      - generic [ref=e1022]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1023]:
                      - generic [ref=e1024]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-04-P F1高压柜4号有功功率 AI 1499.86 kW 正常 2026-03-04T22:10:03.159720" [ref=e1025]:
                    - cell "HV-F1-04-P" [ref=e1026]:
                      - generic [ref=e1027]: HV-F1-04-P
                    - cell "F1高压柜4号有功功率" [ref=e1028]:
                      - generic [ref=e1029]: F1高压柜4号有功功率
                    - cell "AI" [ref=e1030]:
                      - generic [ref=e1033]: AI
                    - cell "1499.86 kW" [ref=e1034]:
                      - generic [ref=e1035]: 1499.86 kW
                    - cell "正常" [ref=e1036]:
                      - generic [ref=e1039]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1040]:
                      - generic [ref=e1041]: 2026-03-04T22:10:03.159720
                  - row "HV-F1-04-T F1高压柜4号柜内温度 AI 35.31 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1042]:
                    - cell "HV-F1-04-T" [ref=e1043]:
                      - generic [ref=e1044]: HV-F1-04-T
                    - cell "F1高压柜4号柜内温度" [ref=e1045]:
                      - generic [ref=e1046]: F1高压柜4号柜内温度
                    - cell "AI" [ref=e1047]:
                      - generic [ref=e1050]: AI
                    - cell "35.31 ℃" [ref=e1051]:
                      - generic [ref=e1052]: 35.31 ℃
                    - cell "正常" [ref=e1053]:
                      - generic [ref=e1056]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1057]:
                      - generic [ref=e1058]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-01-HV_U F1变压器1号高压侧电压 AI 10.01 kV 正常 2026-03-04T22:10:03.159720" [ref=e1059]:
                    - cell "TX-F1-01-HV_U" [ref=e1060]:
                      - generic [ref=e1061]: TX-F1-01-HV_U
                    - cell "F1变压器1号高压侧电压" [ref=e1062]:
                      - generic [ref=e1063]: F1变压器1号高压侧电压
                    - cell "AI" [ref=e1064]:
                      - generic [ref=e1067]: AI
                    - cell "10.01 kV" [ref=e1068]:
                      - generic [ref=e1069]: 10.01 kV
                    - cell "正常" [ref=e1070]:
                      - generic [ref=e1073]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1074]:
                      - generic [ref=e1075]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-01-HV_I F1变压器1号高压侧电流 AI 59.82 A 正常 2026-03-04T22:10:03.159720" [ref=e1076]:
                    - cell "TX-F1-01-HV_I" [ref=e1077]:
                      - generic [ref=e1078]: TX-F1-01-HV_I
                    - cell "F1变压器1号高压侧电流" [ref=e1079]:
                      - generic [ref=e1080]: F1变压器1号高压侧电流
                    - cell "AI" [ref=e1081]:
                      - generic [ref=e1084]: AI
                    - cell "59.82 A" [ref=e1085]:
                      - generic [ref=e1086]: 59.82 A
                    - cell "正常" [ref=e1087]:
                      - generic [ref=e1090]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1091]:
                      - generic [ref=e1092]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-01-LV_U F1变压器1号低压侧电压 AI 390.19 V 正常 2026-03-04T22:10:03.159720" [ref=e1093]:
                    - cell "TX-F1-01-LV_U" [ref=e1094]:
                      - generic [ref=e1095]: TX-F1-01-LV_U
                    - cell "F1变压器1号低压侧电压" [ref=e1096]:
                      - generic [ref=e1097]: F1变压器1号低压侧电压
                    - cell "AI" [ref=e1098]:
                      - generic [ref=e1101]: AI
                    - cell "390.19 V" [ref=e1102]:
                      - generic [ref=e1103]: 390.19 V
                    - cell "正常" [ref=e1104]:
                      - generic [ref=e1107]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1108]:
                      - generic [ref=e1109]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-01-LV_I F1变压器1号低压侧电流 AI 1219.5 A 正常 2026-03-04T22:10:03.159720" [ref=e1110]:
                    - cell "TX-F1-01-LV_I" [ref=e1111]:
                      - generic [ref=e1112]: TX-F1-01-LV_I
                    - cell "F1变压器1号低压侧电流" [ref=e1113]:
                      - generic [ref=e1114]: F1变压器1号低压侧电流
                    - cell "AI" [ref=e1115]:
                      - generic [ref=e1118]: AI
                    - cell "1219.5 A" [ref=e1119]:
                      - generic [ref=e1120]: 1219.5 A
                    - cell "正常" [ref=e1121]:
                      - generic [ref=e1124]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1125]:
                      - generic [ref=e1126]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-01-T_oil F1变压器1号油温 AI 58.82 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1127]:
                    - cell "TX-F1-01-T_oil" [ref=e1128]:
                      - generic [ref=e1129]: TX-F1-01-T_oil
                    - cell "F1变压器1号油温" [ref=e1130]:
                      - generic [ref=e1131]: F1变压器1号油温
                    - cell "AI" [ref=e1132]:
                      - generic [ref=e1135]: AI
                    - cell "58.82 ℃" [ref=e1136]:
                      - generic [ref=e1137]: 58.82 ℃
                    - cell "正常" [ref=e1138]:
                      - generic [ref=e1141]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1142]:
                      - generic [ref=e1143]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-01-T_wind F1变压器1号绕组温度 AI 69.22 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1144]:
                    - cell "TX-F1-01-T_wind" [ref=e1145]:
                      - generic [ref=e1146]: TX-F1-01-T_wind
                    - cell "F1变压器1号绕组温度" [ref=e1147]:
                      - generic [ref=e1148]: F1变压器1号绕组温度
                    - cell "AI" [ref=e1149]:
                      - generic [ref=e1152]: AI
                    - cell "69.22 ℃" [ref=e1153]:
                      - generic [ref=e1154]: 69.22 ℃
                    - cell "正常" [ref=e1155]:
                      - generic [ref=e1158]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1159]:
                      - generic [ref=e1160]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-01-Load F1变压器1号负载率 AI 36.9 % 正常 2026-03-04T22:10:03.159720" [ref=e1161]:
                    - cell "TX-F1-01-Load" [ref=e1162]:
                      - generic [ref=e1163]: TX-F1-01-Load
                    - cell "F1变压器1号负载率" [ref=e1164]:
                      - generic [ref=e1165]: F1变压器1号负载率
                    - cell "AI" [ref=e1166]:
                      - generic [ref=e1169]: AI
                    - cell "36.9 %" [ref=e1170]:
                      - generic [ref=e1171]: 36.9 %
                    - cell "正常" [ref=e1172]:
                      - generic [ref=e1175]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1176]:
                      - generic [ref=e1177]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-01-P F1变压器1号有功功率 AI 804.85 kW 正常 2026-03-04T22:10:03.159720" [ref=e1178]:
                    - cell "TX-F1-01-P" [ref=e1179]:
                      - generic [ref=e1180]: TX-F1-01-P
                    - cell "F1变压器1号有功功率" [ref=e1181]:
                      - generic [ref=e1182]: F1变压器1号有功功率
                    - cell "AI" [ref=e1183]:
                      - generic [ref=e1186]: AI
                    - cell "804.85 kW" [ref=e1187]:
                      - generic [ref=e1188]: 804.85 kW
                    - cell "正常" [ref=e1189]:
                      - generic [ref=e1192]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1193]:
                      - generic [ref=e1194]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-02-HV_U F1变压器2号高压侧电压 AI 9.99 kV 正常 2026-03-04T22:10:03.159720" [ref=e1195]:
                    - cell "TX-F1-02-HV_U" [ref=e1196]:
                      - generic [ref=e1197]: TX-F1-02-HV_U
                    - cell "F1变压器2号高压侧电压" [ref=e1198]:
                      - generic [ref=e1199]: F1变压器2号高压侧电压
                    - cell "AI" [ref=e1200]:
                      - generic [ref=e1203]: AI
                    - cell "9.99 kV" [ref=e1204]:
                      - generic [ref=e1205]: 9.99 kV
                    - cell "正常" [ref=e1206]:
                      - generic [ref=e1209]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1210]:
                      - generic [ref=e1211]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-02-HV_I F1变压器2号高压侧电流 AI 59.03 A 正常 2026-03-04T22:10:03.159720" [ref=e1212]:
                    - cell "TX-F1-02-HV_I" [ref=e1213]:
                      - generic [ref=e1214]: TX-F1-02-HV_I
                    - cell "F1变压器2号高压侧电流" [ref=e1215]:
                      - generic [ref=e1216]: F1变压器2号高压侧电流
                    - cell "AI" [ref=e1217]:
                      - generic [ref=e1220]: AI
                    - cell "59.03 A" [ref=e1221]:
                      - generic [ref=e1222]: 59.03 A
                    - cell "正常" [ref=e1223]:
                      - generic [ref=e1226]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1227]:
                      - generic [ref=e1228]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-02-LV_U F1变压器2号低压侧电压 AI 390.38 V 正常 2026-03-04T22:10:03.159720" [ref=e1229]:
                    - cell "TX-F1-02-LV_U" [ref=e1230]:
                      - generic [ref=e1231]: TX-F1-02-LV_U
                    - cell "F1变压器2号低压侧电压" [ref=e1232]:
                      - generic [ref=e1233]: F1变压器2号低压侧电压
                    - cell "AI" [ref=e1234]:
                      - generic [ref=e1237]: AI
                    - cell "390.38 V" [ref=e1238]:
                      - generic [ref=e1239]: 390.38 V
                    - cell "正常" [ref=e1240]:
                      - generic [ref=e1243]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1244]:
                      - generic [ref=e1245]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-02-LV_I F1变压器2号低压侧电流 AI 1285.54 A 正常 2026-03-04T22:10:03.159720" [ref=e1246]:
                    - cell "TX-F1-02-LV_I" [ref=e1247]:
                      - generic [ref=e1248]: TX-F1-02-LV_I
                    - cell "F1变压器2号低压侧电流" [ref=e1249]:
                      - generic [ref=e1250]: F1变压器2号低压侧电流
                    - cell "AI" [ref=e1251]:
                      - generic [ref=e1254]: AI
                    - cell "1285.54 A" [ref=e1255]:
                      - generic [ref=e1256]: 1285.54 A
                    - cell "正常" [ref=e1257]:
                      - generic [ref=e1260]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1261]:
                      - generic [ref=e1262]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-02-T_oil F1变压器2号油温 AI 58.17 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1263]:
                    - cell "TX-F1-02-T_oil" [ref=e1264]:
                      - generic [ref=e1265]: TX-F1-02-T_oil
                    - cell "F1变压器2号油温" [ref=e1266]:
                      - generic [ref=e1267]: F1变压器2号油温
                    - cell "AI" [ref=e1268]:
                      - generic [ref=e1271]: AI
                    - cell "58.17 ℃" [ref=e1272]:
                      - generic [ref=e1273]: 58.17 ℃
                    - cell "正常" [ref=e1274]:
                      - generic [ref=e1277]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1278]:
                      - generic [ref=e1279]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-02-T_wind F1变压器2号绕组温度 AI 68.63 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1280]:
                    - cell "TX-F1-02-T_wind" [ref=e1281]:
                      - generic [ref=e1282]: TX-F1-02-T_wind
                    - cell "F1变压器2号绕组温度" [ref=e1283]:
                      - generic [ref=e1284]: F1变压器2号绕组温度
                    - cell "AI" [ref=e1285]:
                      - generic [ref=e1288]: AI
                    - cell "68.63 ℃" [ref=e1289]:
                      - generic [ref=e1290]: 68.63 ℃
                    - cell "正常" [ref=e1291]:
                      - generic [ref=e1294]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1295]:
                      - generic [ref=e1296]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-02-Load F1变压器2号负载率 AI 41.46 % 正常 2026-03-04T22:10:03.159720" [ref=e1297]:
                    - cell "TX-F1-02-Load" [ref=e1298]:
                      - generic [ref=e1299]: TX-F1-02-Load
                    - cell "F1变压器2号负载率" [ref=e1300]:
                      - generic [ref=e1301]: F1变压器2号负载率
                    - cell "AI" [ref=e1302]:
                      - generic [ref=e1305]: AI
                    - cell "41.46 %" [ref=e1306]:
                      - generic [ref=e1307]: 41.46 %
                    - cell "正常" [ref=e1308]:
                      - generic [ref=e1311]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1312]:
                      - generic [ref=e1313]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-02-P F1变压器2号有功功率 AI 810.45 kW 正常 2026-03-04T22:10:03.159720" [ref=e1314]:
                    - cell "TX-F1-02-P" [ref=e1315]:
                      - generic [ref=e1316]: TX-F1-02-P
                    - cell "F1变压器2号有功功率" [ref=e1317]:
                      - generic [ref=e1318]: F1变压器2号有功功率
                    - cell "AI" [ref=e1319]:
                      - generic [ref=e1322]: AI
                    - cell "810.45 kW" [ref=e1323]:
                      - generic [ref=e1324]: 810.45 kW
                    - cell "正常" [ref=e1325]:
                      - generic [ref=e1328]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1329]:
                      - generic [ref=e1330]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-03-HV_U F1变压器3号高压侧电压 AI 10.01 kV 正常 2026-03-04T22:10:03.159720" [ref=e1331]:
                    - cell "TX-F1-03-HV_U" [ref=e1332]:
                      - generic [ref=e1333]: TX-F1-03-HV_U
                    - cell "F1变压器3号高压侧电压" [ref=e1334]:
                      - generic [ref=e1335]: F1变压器3号高压侧电压
                    - cell "AI" [ref=e1336]:
                      - generic [ref=e1339]: AI
                    - cell "10.01 kV" [ref=e1340]:
                      - generic [ref=e1341]: 10.01 kV
                    - cell "正常" [ref=e1342]:
                      - generic [ref=e1345]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1346]:
                      - generic [ref=e1347]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-03-HV_I F1变压器3号高压侧电流 AI 62.37 A 正常 2026-03-04T22:10:03.159720" [ref=e1348]:
                    - cell "TX-F1-03-HV_I" [ref=e1349]:
                      - generic [ref=e1350]: TX-F1-03-HV_I
                    - cell "F1变压器3号高压侧电流" [ref=e1351]:
                      - generic [ref=e1352]: F1变压器3号高压侧电流
                    - cell "AI" [ref=e1353]:
                      - generic [ref=e1356]: AI
                    - cell "62.37 A" [ref=e1357]:
                      - generic [ref=e1358]: 62.37 A
                    - cell "正常" [ref=e1359]:
                      - generic [ref=e1362]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1363]:
                      - generic [ref=e1364]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-03-LV_U F1变压器3号低压侧电压 AI 390.03 V 正常 2026-03-04T22:10:03.159720" [ref=e1365]:
                    - cell "TX-F1-03-LV_U" [ref=e1366]:
                      - generic [ref=e1367]: TX-F1-03-LV_U
                    - cell "F1变压器3号低压侧电压" [ref=e1368]:
                      - generic [ref=e1369]: F1变压器3号低压侧电压
                    - cell "AI" [ref=e1370]:
                      - generic [ref=e1373]: AI
                    - cell "390.03 V" [ref=e1374]:
                      - generic [ref=e1375]: 390.03 V
                    - cell "正常" [ref=e1376]:
                      - generic [ref=e1379]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1380]:
                      - generic [ref=e1381]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-03-LV_I F1变压器3号低压侧电流 AI 1298.03 A 正常 2026-03-04T22:10:03.159720" [ref=e1382]:
                    - cell "TX-F1-03-LV_I" [ref=e1383]:
                      - generic [ref=e1384]: TX-F1-03-LV_I
                    - cell "F1变压器3号低压侧电流" [ref=e1385]:
                      - generic [ref=e1386]: F1变压器3号低压侧电流
                    - cell "AI" [ref=e1387]:
                      - generic [ref=e1390]: AI
                    - cell "1298.03 A" [ref=e1391]:
                      - generic [ref=e1392]: 1298.03 A
                    - cell "正常" [ref=e1393]:
                      - generic [ref=e1396]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1397]:
                      - generic [ref=e1398]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-03-T_oil F1变压器3号油温 AI 56.75 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1399]:
                    - cell "TX-F1-03-T_oil" [ref=e1400]:
                      - generic [ref=e1401]: TX-F1-03-T_oil
                    - cell "F1变压器3号油温" [ref=e1402]:
                      - generic [ref=e1403]: F1变压器3号油温
                    - cell "AI" [ref=e1404]:
                      - generic [ref=e1407]: AI
                    - cell "56.75 ℃" [ref=e1408]:
                      - generic [ref=e1409]: 56.75 ℃
                    - cell "正常" [ref=e1410]:
                      - generic [ref=e1413]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1414]:
                      - generic [ref=e1415]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-03-T_wind F1变压器3号绕组温度 AI 70.15 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1416]:
                    - cell "TX-F1-03-T_wind" [ref=e1417]:
                      - generic [ref=e1418]: TX-F1-03-T_wind
                    - cell "F1变压器3号绕组温度" [ref=e1419]:
                      - generic [ref=e1420]: F1变压器3号绕组温度
                    - cell "AI" [ref=e1421]:
                      - generic [ref=e1424]: AI
                    - cell "70.15 ℃" [ref=e1425]:
                      - generic [ref=e1426]: 70.15 ℃
                    - cell "正常" [ref=e1427]:
                      - generic [ref=e1430]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1431]:
                      - generic [ref=e1432]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-03-Load F1变压器3号负载率 AI 54.27 % 正常 2026-03-04T22:10:03.159720" [ref=e1433]:
                    - cell "TX-F1-03-Load" [ref=e1434]:
                      - generic [ref=e1435]: TX-F1-03-Load
                    - cell "F1变压器3号负载率" [ref=e1436]:
                      - generic [ref=e1437]: F1变压器3号负载率
                    - cell "AI" [ref=e1438]:
                      - generic [ref=e1441]: AI
                    - cell "54.27 %" [ref=e1442]:
                      - generic [ref=e1443]: 54.27 %
                    - cell "正常" [ref=e1444]:
                      - generic [ref=e1447]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1448]:
                      - generic [ref=e1449]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-03-P F1变压器3号有功功率 AI 798.28 kW 正常 2026-03-04T22:10:03.159720" [ref=e1450]:
                    - cell "TX-F1-03-P" [ref=e1451]:
                      - generic [ref=e1452]: TX-F1-03-P
                    - cell "F1变压器3号有功功率" [ref=e1453]:
                      - generic [ref=e1454]: F1变压器3号有功功率
                    - cell "AI" [ref=e1455]:
                      - generic [ref=e1458]: AI
                    - cell "798.28 kW" [ref=e1459]:
                      - generic [ref=e1460]: 798.28 kW
                    - cell "正常" [ref=e1461]:
                      - generic [ref=e1464]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1465]:
                      - generic [ref=e1466]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-04-HV_U F1变压器4号高压侧电压 AI 10 kV 正常 2026-03-04T22:10:03.159720" [ref=e1467]:
                    - cell "TX-F1-04-HV_U" [ref=e1468]:
                      - generic [ref=e1469]: TX-F1-04-HV_U
                    - cell "F1变压器4号高压侧电压" [ref=e1470]:
                      - generic [ref=e1471]: F1变压器4号高压侧电压
                    - cell "AI" [ref=e1472]:
                      - generic [ref=e1475]: AI
                    - cell "10 kV" [ref=e1476]:
                      - generic [ref=e1477]: 10 kV
                    - cell "正常" [ref=e1478]:
                      - generic [ref=e1481]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1482]:
                      - generic [ref=e1483]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-04-HV_I F1变压器4号高压侧电流 AI 60.85 A 正常 2026-03-04T22:10:03.159720" [ref=e1484]:
                    - cell "TX-F1-04-HV_I" [ref=e1485]:
                      - generic [ref=e1486]: TX-F1-04-HV_I
                    - cell "F1变压器4号高压侧电流" [ref=e1487]:
                      - generic [ref=e1488]: F1变压器4号高压侧电流
                    - cell "AI" [ref=e1489]:
                      - generic [ref=e1492]: AI
                    - cell "60.85 A" [ref=e1493]:
                      - generic [ref=e1494]: 60.85 A
                    - cell "正常" [ref=e1495]:
                      - generic [ref=e1498]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1499]:
                      - generic [ref=e1500]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-04-LV_U F1变压器4号低压侧电压 AI 390.53 V 正常 2026-03-04T22:10:03.159720" [ref=e1501]:
                    - cell "TX-F1-04-LV_U" [ref=e1502]:
                      - generic [ref=e1503]: TX-F1-04-LV_U
                    - cell "F1变压器4号低压侧电压" [ref=e1504]:
                      - generic [ref=e1505]: F1变压器4号低压侧电压
                    - cell "AI" [ref=e1506]:
                      - generic [ref=e1509]: AI
                    - cell "390.53 V" [ref=e1510]:
                      - generic [ref=e1511]: 390.53 V
                    - cell "正常" [ref=e1512]:
                      - generic [ref=e1515]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1516]:
                      - generic [ref=e1517]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-04-LV_I F1变压器4号低压侧电流 AI 1253.1 A 正常 2026-03-04T22:10:03.159720" [ref=e1518]:
                    - cell "TX-F1-04-LV_I" [ref=e1519]:
                      - generic [ref=e1520]: TX-F1-04-LV_I
                    - cell "F1变压器4号低压侧电流" [ref=e1521]:
                      - generic [ref=e1522]: F1变压器4号低压侧电流
                    - cell "AI" [ref=e1523]:
                      - generic [ref=e1526]: AI
                    - cell "1253.1 A" [ref=e1527]:
                      - generic [ref=e1528]: 1253.1 A
                    - cell "正常" [ref=e1529]:
                      - generic [ref=e1532]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1533]:
                      - generic [ref=e1534]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-04-T_oil F1变压器4号油温 AI 56.89 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1535]:
                    - cell "TX-F1-04-T_oil" [ref=e1536]:
                      - generic [ref=e1537]: TX-F1-04-T_oil
                    - cell "F1变压器4号油温" [ref=e1538]:
                      - generic [ref=e1539]: F1变压器4号油温
                    - cell "AI" [ref=e1540]:
                      - generic [ref=e1543]: AI
                    - cell "56.89 ℃" [ref=e1544]:
                      - generic [ref=e1545]: 56.89 ℃
                    - cell "正常" [ref=e1546]:
                      - generic [ref=e1549]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1550]:
                      - generic [ref=e1551]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-04-T_wind F1变压器4号绕组温度 AI 71.63 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1552]:
                    - cell "TX-F1-04-T_wind" [ref=e1553]:
                      - generic [ref=e1554]: TX-F1-04-T_wind
                    - cell "F1变压器4号绕组温度" [ref=e1555]:
                      - generic [ref=e1556]: F1变压器4号绕组温度
                    - cell "AI" [ref=e1557]:
                      - generic [ref=e1560]: AI
                    - cell "71.63 ℃" [ref=e1561]:
                      - generic [ref=e1562]: 71.63 ℃
                    - cell "正常" [ref=e1563]:
                      - generic [ref=e1566]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1567]:
                      - generic [ref=e1568]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-04-Load F1变压器4号负载率 AI 35.3 % 正常 2026-03-04T22:10:03.159720" [ref=e1569]:
                    - cell "TX-F1-04-Load" [ref=e1570]:
                      - generic [ref=e1571]: TX-F1-04-Load
                    - cell "F1变压器4号负载率" [ref=e1572]:
                      - generic [ref=e1573]: F1变压器4号负载率
                    - cell "AI" [ref=e1574]:
                      - generic [ref=e1577]: AI
                    - cell "35.3 %" [ref=e1578]:
                      - generic [ref=e1579]: 35.3 %
                    - cell "正常" [ref=e1580]:
                      - generic [ref=e1583]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1584]:
                      - generic [ref=e1585]: 2026-03-04T22:10:03.159720
                  - row "TX-F1-04-P F1变压器4号有功功率 AI 797.47 kW 正常 2026-03-04T22:10:03.159720" [ref=e1586]:
                    - cell "TX-F1-04-P" [ref=e1587]:
                      - generic [ref=e1588]: TX-F1-04-P
                    - cell "F1变压器4号有功功率" [ref=e1589]:
                      - generic [ref=e1590]: F1变压器4号有功功率
                    - cell "AI" [ref=e1591]:
                      - generic [ref=e1594]: AI
                    - cell "797.47 kW" [ref=e1595]:
                      - generic [ref=e1596]: 797.47 kW
                    - cell "正常" [ref=e1597]:
                      - generic [ref=e1600]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1601]:
                      - generic [ref=e1602]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-01-Ua F1低压柜1号A相电压 AI 390.37 V 正常 2026-03-04T22:10:03.159720" [ref=e1603]:
                    - cell "LV-F1-01-Ua" [ref=e1604]:
                      - generic [ref=e1605]: LV-F1-01-Ua
                    - cell "F1低压柜1号A相电压" [ref=e1606]:
                      - generic [ref=e1607]: F1低压柜1号A相电压
                    - cell "AI" [ref=e1608]:
                      - generic [ref=e1611]: AI
                    - cell "390.37 V" [ref=e1612]:
                      - generic [ref=e1613]: 390.37 V
                    - cell "正常" [ref=e1614]:
                      - generic [ref=e1617]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1618]:
                      - generic [ref=e1619]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-01-Ub F1低压柜1号B相电压 AI 390.44 V 正常 2026-03-04T22:10:03.159720" [ref=e1620]:
                    - cell "LV-F1-01-Ub" [ref=e1621]:
                      - generic [ref=e1622]: LV-F1-01-Ub
                    - cell "F1低压柜1号B相电压" [ref=e1623]:
                      - generic [ref=e1624]: F1低压柜1号B相电压
                    - cell "AI" [ref=e1625]:
                      - generic [ref=e1628]: AI
                    - cell "390.44 V" [ref=e1629]:
                      - generic [ref=e1630]: 390.44 V
                    - cell "正常" [ref=e1631]:
                      - generic [ref=e1634]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1635]:
                      - generic [ref=e1636]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-01-Uc F1低压柜1号C相电压 AI 389.6 V 正常 2026-03-04T22:10:03.159720" [ref=e1637]:
                    - cell "LV-F1-01-Uc" [ref=e1638]:
                      - generic [ref=e1639]: LV-F1-01-Uc
                    - cell "F1低压柜1号C相电压" [ref=e1640]:
                      - generic [ref=e1641]: F1低压柜1号C相电压
                    - cell "AI" [ref=e1642]:
                      - generic [ref=e1645]: AI
                    - cell "389.6 V" [ref=e1646]:
                      - generic [ref=e1647]: 389.6 V
                    - cell "正常" [ref=e1648]:
                      - generic [ref=e1651]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1652]:
                      - generic [ref=e1653]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-01-Ia F1低压柜1号A相电流 AI 787.89 A 正常 2026-03-04T22:10:03.159720" [ref=e1654]:
                    - cell "LV-F1-01-Ia" [ref=e1655]:
                      - generic [ref=e1656]: LV-F1-01-Ia
                    - cell "F1低压柜1号A相电流" [ref=e1657]:
                      - generic [ref=e1658]: F1低压柜1号A相电流
                    - cell "AI" [ref=e1659]:
                      - generic [ref=e1662]: AI
                    - cell "787.89 A" [ref=e1663]:
                      - generic [ref=e1664]: 787.89 A
                    - cell "正常" [ref=e1665]:
                      - generic [ref=e1668]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1669]:
                      - generic [ref=e1670]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-01-Ib F1低压柜1号B相电流 AI 811.62 A 正常 2026-03-04T22:10:03.159720" [ref=e1671]:
                    - cell "LV-F1-01-Ib" [ref=e1672]:
                      - generic [ref=e1673]: LV-F1-01-Ib
                    - cell "F1低压柜1号B相电流" [ref=e1674]:
                      - generic [ref=e1675]: F1低压柜1号B相电流
                    - cell "AI" [ref=e1676]:
                      - generic [ref=e1679]: AI
                    - cell "811.62 A" [ref=e1680]:
                      - generic [ref=e1681]: 811.62 A
                    - cell "正常" [ref=e1682]:
                      - generic [ref=e1685]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1686]:
                      - generic [ref=e1687]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-01-Ic F1低压柜1号C相电流 AI 775.75 A 正常 2026-03-04T22:10:03.159720" [ref=e1688]:
                    - cell "LV-F1-01-Ic" [ref=e1689]:
                      - generic [ref=e1690]: LV-F1-01-Ic
                    - cell "F1低压柜1号C相电流" [ref=e1691]:
                      - generic [ref=e1692]: F1低压柜1号C相电流
                    - cell "AI" [ref=e1693]:
                      - generic [ref=e1696]: AI
                    - cell "775.75 A" [ref=e1697]:
                      - generic [ref=e1698]: 775.75 A
                    - cell "正常" [ref=e1699]:
                      - generic [ref=e1702]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1703]:
                      - generic [ref=e1704]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-01-P F1低压柜1号有功功率 AI 404.34 kW 正常 2026-03-04T22:10:03.159720" [ref=e1705]:
                    - cell "LV-F1-01-P" [ref=e1706]:
                      - generic [ref=e1707]: LV-F1-01-P
                    - cell "F1低压柜1号有功功率" [ref=e1708]:
                      - generic [ref=e1709]: F1低压柜1号有功功率
                    - cell "AI" [ref=e1710]:
                      - generic [ref=e1713]: AI
                    - cell "404.34 kW" [ref=e1714]:
                      - generic [ref=e1715]: 404.34 kW
                    - cell "正常" [ref=e1716]:
                      - generic [ref=e1719]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1720]:
                      - generic [ref=e1721]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-01-T F1低压柜1号柜内温度 AI 34.91 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1722]:
                    - cell "LV-F1-01-T" [ref=e1723]:
                      - generic [ref=e1724]: LV-F1-01-T
                    - cell "F1低压柜1号柜内温度" [ref=e1725]:
                      - generic [ref=e1726]: F1低压柜1号柜内温度
                    - cell "AI" [ref=e1727]:
                      - generic [ref=e1730]: AI
                    - cell "34.91 ℃" [ref=e1731]:
                      - generic [ref=e1732]: 34.91 ℃
                    - cell "正常" [ref=e1733]:
                      - generic [ref=e1736]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1737]:
                      - generic [ref=e1738]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-02-Ua F1低压柜2号A相电压 AI 389.87 V 正常 2026-03-04T22:10:03.159720" [ref=e1739]:
                    - cell "LV-F1-02-Ua" [ref=e1740]:
                      - generic [ref=e1741]: LV-F1-02-Ua
                    - cell "F1低压柜2号A相电压" [ref=e1742]:
                      - generic [ref=e1743]: F1低压柜2号A相电压
                    - cell "AI" [ref=e1744]:
                      - generic [ref=e1747]: AI
                    - cell "389.87 V" [ref=e1748]:
                      - generic [ref=e1749]: 389.87 V
                    - cell "正常" [ref=e1750]:
                      - generic [ref=e1753]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1754]:
                      - generic [ref=e1755]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-02-Ub F1低压柜2号B相电压 AI 389.68 V 正常 2026-03-04T22:10:03.159720" [ref=e1756]:
                    - cell "LV-F1-02-Ub" [ref=e1757]:
                      - generic [ref=e1758]: LV-F1-02-Ub
                    - cell "F1低压柜2号B相电压" [ref=e1759]:
                      - generic [ref=e1760]: F1低压柜2号B相电压
                    - cell "AI" [ref=e1761]:
                      - generic [ref=e1764]: AI
                    - cell "389.68 V" [ref=e1765]:
                      - generic [ref=e1766]: 389.68 V
                    - cell "正常" [ref=e1767]:
                      - generic [ref=e1770]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1771]:
                      - generic [ref=e1772]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-02-Uc F1低压柜2号C相电压 AI 390.04 V 正常 2026-03-04T22:10:03.159720" [ref=e1773]:
                    - cell "LV-F1-02-Uc" [ref=e1774]:
                      - generic [ref=e1775]: LV-F1-02-Uc
                    - cell "F1低压柜2号C相电压" [ref=e1776]:
                      - generic [ref=e1777]: F1低压柜2号C相电压
                    - cell "AI" [ref=e1778]:
                      - generic [ref=e1781]: AI
                    - cell "390.04 V" [ref=e1782]:
                      - generic [ref=e1783]: 390.04 V
                    - cell "正常" [ref=e1784]:
                      - generic [ref=e1787]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1788]:
                      - generic [ref=e1789]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-02-Ia F1低压柜2号A相电流 AI 813.8 A 正常 2026-03-04T22:10:03.159720" [ref=e1790]:
                    - cell "LV-F1-02-Ia" [ref=e1791]:
                      - generic [ref=e1792]: LV-F1-02-Ia
                    - cell "F1低压柜2号A相电流" [ref=e1793]:
                      - generic [ref=e1794]: F1低压柜2号A相电流
                    - cell "AI" [ref=e1795]:
                      - generic [ref=e1798]: AI
                    - cell "813.8 A" [ref=e1799]:
                      - generic [ref=e1800]: 813.8 A
                    - cell "正常" [ref=e1801]:
                      - generic [ref=e1804]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1805]:
                      - generic [ref=e1806]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-02-Ib F1低压柜2号B相电流 AI 805.23 A 正常 2026-03-04T22:10:03.159720" [ref=e1807]:
                    - cell "LV-F1-02-Ib" [ref=e1808]:
                      - generic [ref=e1809]: LV-F1-02-Ib
                    - cell "F1低压柜2号B相电流" [ref=e1810]:
                      - generic [ref=e1811]: F1低压柜2号B相电流
                    - cell "AI" [ref=e1812]:
                      - generic [ref=e1815]: AI
                    - cell "805.23 A" [ref=e1816]:
                      - generic [ref=e1817]: 805.23 A
                    - cell "正常" [ref=e1818]:
                      - generic [ref=e1821]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1822]:
                      - generic [ref=e1823]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-02-Ic F1低压柜2号C相电流 AI 780.7 A 正常 2026-03-04T22:10:03.159720" [ref=e1824]:
                    - cell "LV-F1-02-Ic" [ref=e1825]:
                      - generic [ref=e1826]: LV-F1-02-Ic
                    - cell "F1低压柜2号C相电流" [ref=e1827]:
                      - generic [ref=e1828]: F1低压柜2号C相电流
                    - cell "AI" [ref=e1829]:
                      - generic [ref=e1832]: AI
                    - cell "780.7 A" [ref=e1833]:
                      - generic [ref=e1834]: 780.7 A
                    - cell "正常" [ref=e1835]:
                      - generic [ref=e1838]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1839]:
                      - generic [ref=e1840]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-02-P F1低压柜2号有功功率 AI 404.91 kW 正常 2026-03-04T22:10:03.159720" [ref=e1841]:
                    - cell "LV-F1-02-P" [ref=e1842]:
                      - generic [ref=e1843]: LV-F1-02-P
                    - cell "F1低压柜2号有功功率" [ref=e1844]:
                      - generic [ref=e1845]: F1低压柜2号有功功率
                    - cell "AI" [ref=e1846]:
                      - generic [ref=e1849]: AI
                    - cell "404.91 kW" [ref=e1850]:
                      - generic [ref=e1851]: 404.91 kW
                    - cell "正常" [ref=e1852]:
                      - generic [ref=e1855]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1856]:
                      - generic [ref=e1857]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-02-T F1低压柜2号柜内温度 AI 34.72 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1858]:
                    - cell "LV-F1-02-T" [ref=e1859]:
                      - generic [ref=e1860]: LV-F1-02-T
                    - cell "F1低压柜2号柜内温度" [ref=e1861]:
                      - generic [ref=e1862]: F1低压柜2号柜内温度
                    - cell "AI" [ref=e1863]:
                      - generic [ref=e1866]: AI
                    - cell "34.72 ℃" [ref=e1867]:
                      - generic [ref=e1868]: 34.72 ℃
                    - cell "正常" [ref=e1869]:
                      - generic [ref=e1872]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1873]:
                      - generic [ref=e1874]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-03-Ua F1低压柜3号A相电压 AI 389.39 V 正常 2026-03-04T22:10:03.159720" [ref=e1875]:
                    - cell "LV-F1-03-Ua" [ref=e1876]:
                      - generic [ref=e1877]: LV-F1-03-Ua
                    - cell "F1低压柜3号A相电压" [ref=e1878]:
                      - generic [ref=e1879]: F1低压柜3号A相电压
                    - cell "AI" [ref=e1880]:
                      - generic [ref=e1883]: AI
                    - cell "389.39 V" [ref=e1884]:
                      - generic [ref=e1885]: 389.39 V
                    - cell "正常" [ref=e1886]:
                      - generic [ref=e1889]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1890]:
                      - generic [ref=e1891]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-03-Ub F1低压柜3号B相电压 AI 390.36 V 正常 2026-03-04T22:10:03.159720" [ref=e1892]:
                    - cell "LV-F1-03-Ub" [ref=e1893]:
                      - generic [ref=e1894]: LV-F1-03-Ub
                    - cell "F1低压柜3号B相电压" [ref=e1895]:
                      - generic [ref=e1896]: F1低压柜3号B相电压
                    - cell "AI" [ref=e1897]:
                      - generic [ref=e1900]: AI
                    - cell "390.36 V" [ref=e1901]:
                      - generic [ref=e1902]: 390.36 V
                    - cell "正常" [ref=e1903]:
                      - generic [ref=e1906]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1907]:
                      - generic [ref=e1908]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-03-Uc F1低压柜3号C相电压 AI 389.7 V 正常 2026-03-04T22:10:03.159720" [ref=e1909]:
                    - cell "LV-F1-03-Uc" [ref=e1910]:
                      - generic [ref=e1911]: LV-F1-03-Uc
                    - cell "F1低压柜3号C相电压" [ref=e1912]:
                      - generic [ref=e1913]: F1低压柜3号C相电压
                    - cell "AI" [ref=e1914]:
                      - generic [ref=e1917]: AI
                    - cell "389.7 V" [ref=e1918]:
                      - generic [ref=e1919]: 389.7 V
                    - cell "正常" [ref=e1920]:
                      - generic [ref=e1923]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1924]:
                      - generic [ref=e1925]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-03-Ia F1低压柜3号A相电流 AI 793.16 A 正常 2026-03-04T22:10:03.159720" [ref=e1926]:
                    - cell "LV-F1-03-Ia" [ref=e1927]:
                      - generic [ref=e1928]: LV-F1-03-Ia
                    - cell "F1低压柜3号A相电流" [ref=e1929]:
                      - generic [ref=e1930]: F1低压柜3号A相电流
                    - cell "AI" [ref=e1931]:
                      - generic [ref=e1934]: AI
                    - cell "793.16 A" [ref=e1935]:
                      - generic [ref=e1936]: 793.16 A
                    - cell "正常" [ref=e1937]:
                      - generic [ref=e1940]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1941]:
                      - generic [ref=e1942]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-03-Ib F1低压柜3号B相电流 AI 785.87 A 正常 2026-03-04T22:10:03.159720" [ref=e1943]:
                    - cell "LV-F1-03-Ib" [ref=e1944]:
                      - generic [ref=e1945]: LV-F1-03-Ib
                    - cell "F1低压柜3号B相电流" [ref=e1946]:
                      - generic [ref=e1947]: F1低压柜3号B相电流
                    - cell "AI" [ref=e1948]:
                      - generic [ref=e1951]: AI
                    - cell "785.87 A" [ref=e1952]:
                      - generic [ref=e1953]: 785.87 A
                    - cell "正常" [ref=e1954]:
                      - generic [ref=e1957]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1958]:
                      - generic [ref=e1959]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-03-Ic F1低压柜3号C相电流 AI 805.06 A 正常 2026-03-04T22:10:03.159720" [ref=e1960]:
                    - cell "LV-F1-03-Ic" [ref=e1961]:
                      - generic [ref=e1962]: LV-F1-03-Ic
                    - cell "F1低压柜3号C相电流" [ref=e1963]:
                      - generic [ref=e1964]: F1低压柜3号C相电流
                    - cell "AI" [ref=e1965]:
                      - generic [ref=e1968]: AI
                    - cell "805.06 A" [ref=e1969]:
                      - generic [ref=e1970]: 805.06 A
                    - cell "正常" [ref=e1971]:
                      - generic [ref=e1974]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1975]:
                      - generic [ref=e1976]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-03-P F1低压柜3号有功功率 AI 405.31 kW 正常 2026-03-04T22:10:03.159720" [ref=e1977]:
                    - cell "LV-F1-03-P" [ref=e1978]:
                      - generic [ref=e1979]: LV-F1-03-P
                    - cell "F1低压柜3号有功功率" [ref=e1980]:
                      - generic [ref=e1981]: F1低压柜3号有功功率
                    - cell "AI" [ref=e1982]:
                      - generic [ref=e1985]: AI
                    - cell "405.31 kW" [ref=e1986]:
                      - generic [ref=e1987]: 405.31 kW
                    - cell "正常" [ref=e1988]:
                      - generic [ref=e1991]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e1992]:
                      - generic [ref=e1993]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-03-T F1低压柜3号柜内温度 AI 34.67 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e1994]:
                    - cell "LV-F1-03-T" [ref=e1995]:
                      - generic [ref=e1996]: LV-F1-03-T
                    - cell "F1低压柜3号柜内温度" [ref=e1997]:
                      - generic [ref=e1998]: F1低压柜3号柜内温度
                    - cell "AI" [ref=e1999]:
                      - generic [ref=e2002]: AI
                    - cell "34.67 ℃" [ref=e2003]:
                      - generic [ref=e2004]: 34.67 ℃
                    - cell "正常" [ref=e2005]:
                      - generic [ref=e2008]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2009]:
                      - generic [ref=e2010]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-04-Ua F1低压柜4号A相电压 AI 390.17 V 正常 2026-03-04T22:10:03.159720" [ref=e2011]:
                    - cell "LV-F1-04-Ua" [ref=e2012]:
                      - generic [ref=e2013]: LV-F1-04-Ua
                    - cell "F1低压柜4号A相电压" [ref=e2014]:
                      - generic [ref=e2015]: F1低压柜4号A相电压
                    - cell "AI" [ref=e2016]:
                      - generic [ref=e2019]: AI
                    - cell "390.17 V" [ref=e2020]:
                      - generic [ref=e2021]: 390.17 V
                    - cell "正常" [ref=e2022]:
                      - generic [ref=e2025]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2026]:
                      - generic [ref=e2027]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-04-Ub F1低压柜4号B相电压 AI 389.73 V 正常 2026-03-04T22:10:03.159720" [ref=e2028]:
                    - cell "LV-F1-04-Ub" [ref=e2029]:
                      - generic [ref=e2030]: LV-F1-04-Ub
                    - cell "F1低压柜4号B相电压" [ref=e2031]:
                      - generic [ref=e2032]: F1低压柜4号B相电压
                    - cell "AI" [ref=e2033]:
                      - generic [ref=e2036]: AI
                    - cell "389.73 V" [ref=e2037]:
                      - generic [ref=e2038]: 389.73 V
                    - cell "正常" [ref=e2039]:
                      - generic [ref=e2042]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2043]:
                      - generic [ref=e2044]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-04-Uc F1低压柜4号C相电压 AI 390.25 V 正常 2026-03-04T22:10:03.159720" [ref=e2045]:
                    - cell "LV-F1-04-Uc" [ref=e2046]:
                      - generic [ref=e2047]: LV-F1-04-Uc
                    - cell "F1低压柜4号C相电压" [ref=e2048]:
                      - generic [ref=e2049]: F1低压柜4号C相电压
                    - cell "AI" [ref=e2050]:
                      - generic [ref=e2053]: AI
                    - cell "390.25 V" [ref=e2054]:
                      - generic [ref=e2055]: 390.25 V
                    - cell "正常" [ref=e2056]:
                      - generic [ref=e2059]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2060]:
                      - generic [ref=e2061]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-04-Ia F1低压柜4号A相电流 AI 830.32 A 正常 2026-03-04T22:10:03.159720" [ref=e2062]:
                    - cell "LV-F1-04-Ia" [ref=e2063]:
                      - generic [ref=e2064]: LV-F1-04-Ia
                    - cell "F1低压柜4号A相电流" [ref=e2065]:
                      - generic [ref=e2066]: F1低压柜4号A相电流
                    - cell "AI" [ref=e2067]:
                      - generic [ref=e2070]: AI
                    - cell "830.32 A" [ref=e2071]:
                      - generic [ref=e2072]: 830.32 A
                    - cell "正常" [ref=e2073]:
                      - generic [ref=e2076]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2077]:
                      - generic [ref=e2078]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-04-Ib F1低压柜4号B相电流 AI 826.98 A 正常 2026-03-04T22:10:03.159720" [ref=e2079]:
                    - cell "LV-F1-04-Ib" [ref=e2080]:
                      - generic [ref=e2081]: LV-F1-04-Ib
                    - cell "F1低压柜4号B相电流" [ref=e2082]:
                      - generic [ref=e2083]: F1低压柜4号B相电流
                    - cell "AI" [ref=e2084]:
                      - generic [ref=e2087]: AI
                    - cell "826.98 A" [ref=e2088]:
                      - generic [ref=e2089]: 826.98 A
                    - cell "正常" [ref=e2090]:
                      - generic [ref=e2093]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2094]:
                      - generic [ref=e2095]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-04-Ic F1低压柜4号C相电流 AI 786.21 A 正常 2026-03-04T22:10:03.159720" [ref=e2096]:
                    - cell "LV-F1-04-Ic" [ref=e2097]:
                      - generic [ref=e2098]: LV-F1-04-Ic
                    - cell "F1低压柜4号C相电流" [ref=e2099]:
                      - generic [ref=e2100]: F1低压柜4号C相电流
                    - cell "AI" [ref=e2101]:
                      - generic [ref=e2104]: AI
                    - cell "786.21 A" [ref=e2105]:
                      - generic [ref=e2106]: 786.21 A
                    - cell "正常" [ref=e2107]:
                      - generic [ref=e2110]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2111]:
                      - generic [ref=e2112]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-04-P F1低压柜4号有功功率 AI 401.79 kW 正常 2026-03-04T22:10:03.159720" [ref=e2113]:
                    - cell "LV-F1-04-P" [ref=e2114]:
                      - generic [ref=e2115]: LV-F1-04-P
                    - cell "F1低压柜4号有功功率" [ref=e2116]:
                      - generic [ref=e2117]: F1低压柜4号有功功率
                    - cell "AI" [ref=e2118]:
                      - generic [ref=e2121]: AI
                    - cell "401.79 kW" [ref=e2122]:
                      - generic [ref=e2123]: 401.79 kW
                    - cell "正常" [ref=e2124]:
                      - generic [ref=e2127]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2128]:
                      - generic [ref=e2129]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-04-T F1低压柜4号柜内温度 AI 34.29 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e2130]:
                    - cell "LV-F1-04-T" [ref=e2131]:
                      - generic [ref=e2132]: LV-F1-04-T
                    - cell "F1低压柜4号柜内温度" [ref=e2133]:
                      - generic [ref=e2134]: F1低压柜4号柜内温度
                    - cell "AI" [ref=e2135]:
                      - generic [ref=e2138]: AI
                    - cell "34.29 ℃" [ref=e2139]:
                      - generic [ref=e2140]: 34.29 ℃
                    - cell "正常" [ref=e2141]:
                      - generic [ref=e2144]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2145]:
                      - generic [ref=e2146]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-05-Ua F1低压柜5号A相电压 AI 390.27 V 正常 2026-03-04T22:10:03.159720" [ref=e2147]:
                    - cell "LV-F1-05-Ua" [ref=e2148]:
                      - generic [ref=e2149]: LV-F1-05-Ua
                    - cell "F1低压柜5号A相电压" [ref=e2150]:
                      - generic [ref=e2151]: F1低压柜5号A相电压
                    - cell "AI" [ref=e2152]:
                      - generic [ref=e2155]: AI
                    - cell "390.27 V" [ref=e2156]:
                      - generic [ref=e2157]: 390.27 V
                    - cell "正常" [ref=e2158]:
                      - generic [ref=e2161]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2162]:
                      - generic [ref=e2163]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-05-Ub F1低压柜5号B相电压 AI 390.22 V 正常 2026-03-04T22:10:03.159720" [ref=e2164]:
                    - cell "LV-F1-05-Ub" [ref=e2165]:
                      - generic [ref=e2166]: LV-F1-05-Ub
                    - cell "F1低压柜5号B相电压" [ref=e2167]:
                      - generic [ref=e2168]: F1低压柜5号B相电压
                    - cell "AI" [ref=e2169]:
                      - generic [ref=e2172]: AI
                    - cell "390.22 V" [ref=e2173]:
                      - generic [ref=e2174]: 390.22 V
                    - cell "正常" [ref=e2175]:
                      - generic [ref=e2178]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2179]:
                      - generic [ref=e2180]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-05-Uc F1低压柜5号C相电压 AI 390.68 V 正常 2026-03-04T22:10:03.159720" [ref=e2181]:
                    - cell "LV-F1-05-Uc" [ref=e2182]:
                      - generic [ref=e2183]: LV-F1-05-Uc
                    - cell "F1低压柜5号C相电压" [ref=e2184]:
                      - generic [ref=e2185]: F1低压柜5号C相电压
                    - cell "AI" [ref=e2186]:
                      - generic [ref=e2189]: AI
                    - cell "390.68 V" [ref=e2190]:
                      - generic [ref=e2191]: 390.68 V
                    - cell "正常" [ref=e2192]:
                      - generic [ref=e2195]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2196]:
                      - generic [ref=e2197]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-05-Ia F1低压柜5号A相电流 AI 811.24 A 正常 2026-03-04T22:10:03.159720" [ref=e2198]:
                    - cell "LV-F1-05-Ia" [ref=e2199]:
                      - generic [ref=e2200]: LV-F1-05-Ia
                    - cell "F1低压柜5号A相电流" [ref=e2201]:
                      - generic [ref=e2202]: F1低压柜5号A相电流
                    - cell "AI" [ref=e2203]:
                      - generic [ref=e2206]: AI
                    - cell "811.24 A" [ref=e2207]:
                      - generic [ref=e2208]: 811.24 A
                    - cell "正常" [ref=e2209]:
                      - generic [ref=e2212]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2213]:
                      - generic [ref=e2214]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-05-Ib F1低压柜5号B相电流 AI 770.08 A 正常 2026-03-04T22:10:03.159720" [ref=e2215]:
                    - cell "LV-F1-05-Ib" [ref=e2216]:
                      - generic [ref=e2217]: LV-F1-05-Ib
                    - cell "F1低压柜5号B相电流" [ref=e2218]:
                      - generic [ref=e2219]: F1低压柜5号B相电流
                    - cell "AI" [ref=e2220]:
                      - generic [ref=e2223]: AI
                    - cell "770.08 A" [ref=e2224]:
                      - generic [ref=e2225]: 770.08 A
                    - cell "正常" [ref=e2226]:
                      - generic [ref=e2229]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2230]:
                      - generic [ref=e2231]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-05-Ic F1低压柜5号C相电流 AI 831.75 A 正常 2026-03-04T22:10:03.159720" [ref=e2232]:
                    - cell "LV-F1-05-Ic" [ref=e2233]:
                      - generic [ref=e2234]: LV-F1-05-Ic
                    - cell "F1低压柜5号C相电流" [ref=e2235]:
                      - generic [ref=e2236]: F1低压柜5号C相电流
                    - cell "AI" [ref=e2237]:
                      - generic [ref=e2240]: AI
                    - cell "831.75 A" [ref=e2241]:
                      - generic [ref=e2242]: 831.75 A
                    - cell "正常" [ref=e2243]:
                      - generic [ref=e2246]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2247]:
                      - generic [ref=e2248]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-05-P F1低压柜5号有功功率 AI 406.3 kW 正常 2026-03-04T22:10:03.159720" [ref=e2249]:
                    - cell "LV-F1-05-P" [ref=e2250]:
                      - generic [ref=e2251]: LV-F1-05-P
                    - cell "F1低压柜5号有功功率" [ref=e2252]:
                      - generic [ref=e2253]: F1低压柜5号有功功率
                    - cell "AI" [ref=e2254]:
                      - generic [ref=e2257]: AI
                    - cell "406.3 kW" [ref=e2258]:
                      - generic [ref=e2259]: 406.3 kW
                    - cell "正常" [ref=e2260]:
                      - generic [ref=e2263]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2264]:
                      - generic [ref=e2265]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-05-T F1低压柜5号柜内温度 AI 34.55 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e2266]:
                    - cell "LV-F1-05-T" [ref=e2267]:
                      - generic [ref=e2268]: LV-F1-05-T
                    - cell "F1低压柜5号柜内温度" [ref=e2269]:
                      - generic [ref=e2270]: F1低压柜5号柜内温度
                    - cell "AI" [ref=e2271]:
                      - generic [ref=e2274]: AI
                    - cell "34.55 ℃" [ref=e2275]:
                      - generic [ref=e2276]: 34.55 ℃
                    - cell "正常" [ref=e2277]:
                      - generic [ref=e2280]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2281]:
                      - generic [ref=e2282]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-06-Ua F1低压柜6号A相电压 AI 390.46 V 正常 2026-03-04T22:10:03.159720" [ref=e2283]:
                    - cell "LV-F1-06-Ua" [ref=e2284]:
                      - generic [ref=e2285]: LV-F1-06-Ua
                    - cell "F1低压柜6号A相电压" [ref=e2286]:
                      - generic [ref=e2287]: F1低压柜6号A相电压
                    - cell "AI" [ref=e2288]:
                      - generic [ref=e2291]: AI
                    - cell "390.46 V" [ref=e2292]:
                      - generic [ref=e2293]: 390.46 V
                    - cell "正常" [ref=e2294]:
                      - generic [ref=e2297]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2298]:
                      - generic [ref=e2299]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-06-Ub F1低压柜6号B相电压 AI 390.72 V 正常 2026-03-04T22:10:03.159720" [ref=e2300]:
                    - cell "LV-F1-06-Ub" [ref=e2301]:
                      - generic [ref=e2302]: LV-F1-06-Ub
                    - cell "F1低压柜6号B相电压" [ref=e2303]:
                      - generic [ref=e2304]: F1低压柜6号B相电压
                    - cell "AI" [ref=e2305]:
                      - generic [ref=e2308]: AI
                    - cell "390.72 V" [ref=e2309]:
                      - generic [ref=e2310]: 390.72 V
                    - cell "正常" [ref=e2311]:
                      - generic [ref=e2314]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2315]:
                      - generic [ref=e2316]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-06-Uc F1低压柜6号C相电压 AI 390.59 V 正常 2026-03-04T22:10:03.159720" [ref=e2317]:
                    - cell "LV-F1-06-Uc" [ref=e2318]:
                      - generic [ref=e2319]: LV-F1-06-Uc
                    - cell "F1低压柜6号C相电压" [ref=e2320]:
                      - generic [ref=e2321]: F1低压柜6号C相电压
                    - cell "AI" [ref=e2322]:
                      - generic [ref=e2325]: AI
                    - cell "390.59 V" [ref=e2326]:
                      - generic [ref=e2327]: 390.59 V
                    - cell "正常" [ref=e2328]:
                      - generic [ref=e2331]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2332]:
                      - generic [ref=e2333]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-06-Ia F1低压柜6号A相电流 AI 787.55 A 正常 2026-03-04T22:10:03.159720" [ref=e2334]:
                    - cell "LV-F1-06-Ia" [ref=e2335]:
                      - generic [ref=e2336]: LV-F1-06-Ia
                    - cell "F1低压柜6号A相电流" [ref=e2337]:
                      - generic [ref=e2338]: F1低压柜6号A相电流
                    - cell "AI" [ref=e2339]:
                      - generic [ref=e2342]: AI
                    - cell "787.55 A" [ref=e2343]:
                      - generic [ref=e2344]: 787.55 A
                    - cell "正常" [ref=e2345]:
                      - generic [ref=e2348]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2349]:
                      - generic [ref=e2350]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-06-Ib F1低压柜6号B相电流 AI 794.25 A 正常 2026-03-04T22:10:03.159720" [ref=e2351]:
                    - cell "LV-F1-06-Ib" [ref=e2352]:
                      - generic [ref=e2353]: LV-F1-06-Ib
                    - cell "F1低压柜6号B相电流" [ref=e2354]:
                      - generic [ref=e2355]: F1低压柜6号B相电流
                    - cell "AI" [ref=e2356]:
                      - generic [ref=e2359]: AI
                    - cell "794.25 A" [ref=e2360]:
                      - generic [ref=e2361]: 794.25 A
                    - cell "正常" [ref=e2362]:
                      - generic [ref=e2365]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2366]:
                      - generic [ref=e2367]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-06-Ic F1低压柜6号C相电流 AI 768.48 A 正常 2026-03-04T22:10:03.159720" [ref=e2368]:
                    - cell "LV-F1-06-Ic" [ref=e2369]:
                      - generic [ref=e2370]: LV-F1-06-Ic
                    - cell "F1低压柜6号C相电流" [ref=e2371]:
                      - generic [ref=e2372]: F1低压柜6号C相电流
                    - cell "AI" [ref=e2373]:
                      - generic [ref=e2376]: AI
                    - cell "768.48 A" [ref=e2377]:
                      - generic [ref=e2378]: 768.48 A
                    - cell "正常" [ref=e2379]:
                      - generic [ref=e2382]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2383]:
                      - generic [ref=e2384]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-06-P F1低压柜6号有功功率 AI 401.68 kW 正常 2026-03-04T22:10:03.159720" [ref=e2385]:
                    - cell "LV-F1-06-P" [ref=e2386]:
                      - generic [ref=e2387]: LV-F1-06-P
                    - cell "F1低压柜6号有功功率" [ref=e2388]:
                      - generic [ref=e2389]: F1低压柜6号有功功率
                    - cell "AI" [ref=e2390]:
                      - generic [ref=e2393]: AI
                    - cell "401.68 kW" [ref=e2394]:
                      - generic [ref=e2395]: 401.68 kW
                    - cell "正常" [ref=e2396]:
                      - generic [ref=e2399]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2400]:
                      - generic [ref=e2401]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-06-T F1低压柜6号柜内温度 AI 34.35 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e2402]:
                    - cell "LV-F1-06-T" [ref=e2403]:
                      - generic [ref=e2404]: LV-F1-06-T
                    - cell "F1低压柜6号柜内温度" [ref=e2405]:
                      - generic [ref=e2406]: F1低压柜6号柜内温度
                    - cell "AI" [ref=e2407]:
                      - generic [ref=e2410]: AI
                    - cell "34.35 ℃" [ref=e2411]:
                      - generic [ref=e2412]: 34.35 ℃
                    - cell "正常" [ref=e2413]:
                      - generic [ref=e2416]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2417]:
                      - generic [ref=e2418]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-07-Ua F1低压柜7号A相电压 AI 389.36 V 正常 2026-03-04T22:10:03.159720" [ref=e2419]:
                    - cell "LV-F1-07-Ua" [ref=e2420]:
                      - generic [ref=e2421]: LV-F1-07-Ua
                    - cell "F1低压柜7号A相电压" [ref=e2422]:
                      - generic [ref=e2423]: F1低压柜7号A相电压
                    - cell "AI" [ref=e2424]:
                      - generic [ref=e2427]: AI
                    - cell "389.36 V" [ref=e2428]:
                      - generic [ref=e2429]: 389.36 V
                    - cell "正常" [ref=e2430]:
                      - generic [ref=e2433]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2434]:
                      - generic [ref=e2435]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-07-Ub F1低压柜7号B相电压 AI 389.22 V 正常 2026-03-04T22:10:03.159720" [ref=e2436]:
                    - cell "LV-F1-07-Ub" [ref=e2437]:
                      - generic [ref=e2438]: LV-F1-07-Ub
                    - cell "F1低压柜7号B相电压" [ref=e2439]:
                      - generic [ref=e2440]: F1低压柜7号B相电压
                    - cell "AI" [ref=e2441]:
                      - generic [ref=e2444]: AI
                    - cell "389.22 V" [ref=e2445]:
                      - generic [ref=e2446]: 389.22 V
                    - cell "正常" [ref=e2447]:
                      - generic [ref=e2450]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2451]:
                      - generic [ref=e2452]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-07-Uc F1低压柜7号C相电压 AI 389.54 V 正常 2026-03-04T22:10:03.159720" [ref=e2453]:
                    - cell "LV-F1-07-Uc" [ref=e2454]:
                      - generic [ref=e2455]: LV-F1-07-Uc
                    - cell "F1低压柜7号C相电压" [ref=e2456]:
                      - generic [ref=e2457]: F1低压柜7号C相电压
                    - cell "AI" [ref=e2458]:
                      - generic [ref=e2461]: AI
                    - cell "389.54 V" [ref=e2462]:
                      - generic [ref=e2463]: 389.54 V
                    - cell "正常" [ref=e2464]:
                      - generic [ref=e2467]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2468]:
                      - generic [ref=e2469]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-07-Ia F1低压柜7号A相电流 AI 820.02 A 正常 2026-03-04T22:10:03.159720" [ref=e2470]:
                    - cell "LV-F1-07-Ia" [ref=e2471]:
                      - generic [ref=e2472]: LV-F1-07-Ia
                    - cell "F1低压柜7号A相电流" [ref=e2473]:
                      - generic [ref=e2474]: F1低压柜7号A相电流
                    - cell "AI" [ref=e2475]:
                      - generic [ref=e2478]: AI
                    - cell "820.02 A" [ref=e2479]:
                      - generic [ref=e2480]: 820.02 A
                    - cell "正常" [ref=e2481]:
                      - generic [ref=e2484]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2485]:
                      - generic [ref=e2486]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-07-Ib F1低压柜7号B相电流 AI 828.97 A 正常 2026-03-04T22:10:03.159720" [ref=e2487]:
                    - cell "LV-F1-07-Ib" [ref=e2488]:
                      - generic [ref=e2489]: LV-F1-07-Ib
                    - cell "F1低压柜7号B相电流" [ref=e2490]:
                      - generic [ref=e2491]: F1低压柜7号B相电流
                    - cell "AI" [ref=e2492]:
                      - generic [ref=e2495]: AI
                    - cell "828.97 A" [ref=e2496]:
                      - generic [ref=e2497]: 828.97 A
                    - cell "正常" [ref=e2498]:
                      - generic [ref=e2501]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2502]:
                      - generic [ref=e2503]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-07-Ic F1低压柜7号C相电流 AI 808.78 A 正常 2026-03-04T22:10:03.159720" [ref=e2504]:
                    - cell "LV-F1-07-Ic" [ref=e2505]:
                      - generic [ref=e2506]: LV-F1-07-Ic
                    - cell "F1低压柜7号C相电流" [ref=e2507]:
                      - generic [ref=e2508]: F1低压柜7号C相电流
                    - cell "AI" [ref=e2509]:
                      - generic [ref=e2512]: AI
                    - cell "808.78 A" [ref=e2513]:
                      - generic [ref=e2514]: 808.78 A
                    - cell "正常" [ref=e2515]:
                      - generic [ref=e2518]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2519]:
                      - generic [ref=e2520]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-07-P F1低压柜7号有功功率 AI 397.35 kW 正常 2026-03-04T22:10:03.159720" [ref=e2521]:
                    - cell "LV-F1-07-P" [ref=e2522]:
                      - generic [ref=e2523]: LV-F1-07-P
                    - cell "F1低压柜7号有功功率" [ref=e2524]:
                      - generic [ref=e2525]: F1低压柜7号有功功率
                    - cell "AI" [ref=e2526]:
                      - generic [ref=e2529]: AI
                    - cell "397.35 kW" [ref=e2530]:
                      - generic [ref=e2531]: 397.35 kW
                    - cell "正常" [ref=e2532]:
                      - generic [ref=e2535]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2536]:
                      - generic [ref=e2537]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-07-T F1低压柜7号柜内温度 AI 35.12 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e2538]:
                    - cell "LV-F1-07-T" [ref=e2539]:
                      - generic [ref=e2540]: LV-F1-07-T
                    - cell "F1低压柜7号柜内温度" [ref=e2541]:
                      - generic [ref=e2542]: F1低压柜7号柜内温度
                    - cell "AI" [ref=e2543]:
                      - generic [ref=e2546]: AI
                    - cell "35.12 ℃" [ref=e2547]:
                      - generic [ref=e2548]: 35.12 ℃
                    - cell "正常" [ref=e2549]:
                      - generic [ref=e2552]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2553]:
                      - generic [ref=e2554]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-08-Ua F1低压柜8号A相电压 AI 390.28 V 正常 2026-03-04T22:10:03.159720" [ref=e2555]:
                    - cell "LV-F1-08-Ua" [ref=e2556]:
                      - generic [ref=e2557]: LV-F1-08-Ua
                    - cell "F1低压柜8号A相电压" [ref=e2558]:
                      - generic [ref=e2559]: F1低压柜8号A相电压
                    - cell "AI" [ref=e2560]:
                      - generic [ref=e2563]: AI
                    - cell "390.28 V" [ref=e2564]:
                      - generic [ref=e2565]: 390.28 V
                    - cell "正常" [ref=e2566]:
                      - generic [ref=e2569]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2570]:
                      - generic [ref=e2571]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-08-Ub F1低压柜8号B相电压 AI 390.5 V 正常 2026-03-04T22:10:03.159720" [ref=e2572]:
                    - cell "LV-F1-08-Ub" [ref=e2573]:
                      - generic [ref=e2574]: LV-F1-08-Ub
                    - cell "F1低压柜8号B相电压" [ref=e2575]:
                      - generic [ref=e2576]: F1低压柜8号B相电压
                    - cell "AI" [ref=e2577]:
                      - generic [ref=e2580]: AI
                    - cell "390.5 V" [ref=e2581]:
                      - generic [ref=e2582]: 390.5 V
                    - cell "正常" [ref=e2583]:
                      - generic [ref=e2586]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2587]:
                      - generic [ref=e2588]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-08-Uc F1低压柜8号C相电压 AI 390.04 V 正常 2026-03-04T22:10:03.159720" [ref=e2589]:
                    - cell "LV-F1-08-Uc" [ref=e2590]:
                      - generic [ref=e2591]: LV-F1-08-Uc
                    - cell "F1低压柜8号C相电压" [ref=e2592]:
                      - generic [ref=e2593]: F1低压柜8号C相电压
                    - cell "AI" [ref=e2594]:
                      - generic [ref=e2597]: AI
                    - cell "390.04 V" [ref=e2598]:
                      - generic [ref=e2599]: 390.04 V
                    - cell "正常" [ref=e2600]:
                      - generic [ref=e2603]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2604]:
                      - generic [ref=e2605]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-08-Ia F1低压柜8号A相电流 AI 802.44 A 正常 2026-03-04T22:10:03.159720" [ref=e2606]:
                    - cell "LV-F1-08-Ia" [ref=e2607]:
                      - generic [ref=e2608]: LV-F1-08-Ia
                    - cell "F1低压柜8号A相电流" [ref=e2609]:
                      - generic [ref=e2610]: F1低压柜8号A相电流
                    - cell "AI" [ref=e2611]:
                      - generic [ref=e2614]: AI
                    - cell "802.44 A" [ref=e2615]:
                      - generic [ref=e2616]: 802.44 A
                    - cell "正常" [ref=e2617]:
                      - generic [ref=e2620]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2621]:
                      - generic [ref=e2622]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-08-Ib F1低压柜8号B相电流 AI 768.86 A 正常 2026-03-04T22:10:03.159720" [ref=e2623]:
                    - cell "LV-F1-08-Ib" [ref=e2624]:
                      - generic [ref=e2625]: LV-F1-08-Ib
                    - cell "F1低压柜8号B相电流" [ref=e2626]:
                      - generic [ref=e2627]: F1低压柜8号B相电流
                    - cell "AI" [ref=e2628]:
                      - generic [ref=e2631]: AI
                    - cell "768.86 A" [ref=e2632]:
                      - generic [ref=e2633]: 768.86 A
                    - cell "正常" [ref=e2634]:
                      - generic [ref=e2637]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2638]:
                      - generic [ref=e2639]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-08-Ic F1低压柜8号C相电流 AI 800.2 A 正常 2026-03-04T22:10:03.159720" [ref=e2640]:
                    - cell "LV-F1-08-Ic" [ref=e2641]:
                      - generic [ref=e2642]: LV-F1-08-Ic
                    - cell "F1低压柜8号C相电流" [ref=e2643]:
                      - generic [ref=e2644]: F1低压柜8号C相电流
                    - cell "AI" [ref=e2645]:
                      - generic [ref=e2648]: AI
                    - cell "800.2 A" [ref=e2649]:
                      - generic [ref=e2650]: 800.2 A
                    - cell "正常" [ref=e2651]:
                      - generic [ref=e2654]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2655]:
                      - generic [ref=e2656]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-08-P F1低压柜8号有功功率 AI 403.99 kW 正常 2026-03-04T22:10:03.159720" [ref=e2657]:
                    - cell "LV-F1-08-P" [ref=e2658]:
                      - generic [ref=e2659]: LV-F1-08-P
                    - cell "F1低压柜8号有功功率" [ref=e2660]:
                      - generic [ref=e2661]: F1低压柜8号有功功率
                    - cell "AI" [ref=e2662]:
                      - generic [ref=e2665]: AI
                    - cell "403.99 kW" [ref=e2666]:
                      - generic [ref=e2667]: 403.99 kW
                    - cell "正常" [ref=e2668]:
                      - generic [ref=e2671]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2672]:
                      - generic [ref=e2673]: 2026-03-04T22:10:03.159720
                  - row "LV-F1-08-T F1低压柜8号柜内温度 AI 34.96 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e2674]:
                    - cell "LV-F1-08-T" [ref=e2675]:
                      - generic [ref=e2676]: LV-F1-08-T
                    - cell "F1低压柜8号柜内温度" [ref=e2677]:
                      - generic [ref=e2678]: F1低压柜8号柜内温度
                    - cell "AI" [ref=e2679]:
                      - generic [ref=e2682]: AI
                    - cell "34.96 ℃" [ref=e2683]:
                      - generic [ref=e2684]: 34.96 ℃
                    - cell "正常" [ref=e2685]:
                      - generic [ref=e2688]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2689]:
                      - generic [ref=e2690]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Uin F1 1号UPS输入电压 AI 381.79 V 正常 2026-03-04T22:10:03.159720" [ref=e2691]:
                    - cell "UPS-F1-01-Uin" [ref=e2692]:
                      - generic [ref=e2693]: UPS-F1-01-Uin
                    - cell "F1 1号UPS输入电压" [ref=e2694]:
                      - generic [ref=e2695]: F1 1号UPS输入电压
                    - cell "AI" [ref=e2696]:
                      - generic [ref=e2699]: AI
                    - cell "381.79 V" [ref=e2700]:
                      - generic [ref=e2701]: 381.79 V
                    - cell "正常" [ref=e2702]:
                      - generic [ref=e2705]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2706]:
                      - generic [ref=e2707]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Uout F1 1号UPS输出电压 AI 218.61 V 正常 2026-03-04T22:10:03.159720" [ref=e2708]:
                    - cell "UPS-F1-01-Uout" [ref=e2709]:
                      - generic [ref=e2710]: UPS-F1-01-Uout
                    - cell "F1 1号UPS输出电压" [ref=e2711]:
                      - generic [ref=e2712]: F1 1号UPS输出电压
                    - cell "AI" [ref=e2713]:
                      - generic [ref=e2716]: AI
                    - cell "218.61 V" [ref=e2717]:
                      - generic [ref=e2718]: 218.61 V
                    - cell "正常" [ref=e2719]:
                      - generic [ref=e2722]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2723]:
                      - generic [ref=e2724]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Iin F1 1号UPS输入电流 AI 199.06 A 正常 2026-03-04T22:10:03.159720" [ref=e2725]:
                    - cell "UPS-F1-01-Iin" [ref=e2726]:
                      - generic [ref=e2727]: UPS-F1-01-Iin
                    - cell "F1 1号UPS输入电流" [ref=e2728]:
                      - generic [ref=e2729]: F1 1号UPS输入电流
                    - cell "AI" [ref=e2730]:
                      - generic [ref=e2733]: AI
                    - cell "199.06 A" [ref=e2734]:
                      - generic [ref=e2735]: 199.06 A
                    - cell "正常" [ref=e2736]:
                      - generic [ref=e2739]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2740]:
                      - generic [ref=e2741]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Iout F1 1号UPS输出电流 AI 207.27 A 正常 2026-03-04T22:10:03.159720" [ref=e2742]:
                    - cell "UPS-F1-01-Iout" [ref=e2743]:
                      - generic [ref=e2744]: UPS-F1-01-Iout
                    - cell "F1 1号UPS输出电流" [ref=e2745]:
                      - generic [ref=e2746]: F1 1号UPS输出电流
                    - cell "AI" [ref=e2747]:
                      - generic [ref=e2750]: AI
                    - cell "207.27 A" [ref=e2751]:
                      - generic [ref=e2752]: 207.27 A
                    - cell "正常" [ref=e2753]:
                      - generic [ref=e2756]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2757]:
                      - generic [ref=e2758]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Load F1 1号UPS负载率 AI 51.58 % 正常 2026-03-04T22:10:03.159720" [ref=e2759]:
                    - cell "UPS-F1-01-Load" [ref=e2760]:
                      - generic [ref=e2761]: UPS-F1-01-Load
                    - cell "F1 1号UPS负载率" [ref=e2762]:
                      - generic [ref=e2763]: F1 1号UPS负载率
                    - cell "AI" [ref=e2764]:
                      - generic [ref=e2767]: AI
                    - cell "51.58 %" [ref=e2768]:
                      - generic [ref=e2769]: 51.58 %
                    - cell "正常" [ref=e2770]:
                      - generic [ref=e2773]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2774]:
                      - generic [ref=e2775]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Ubat F1 1号UPS电池电压 AI 391.56 V 正常 2026-03-04T22:10:03.159720" [ref=e2776]:
                    - cell "UPS-F1-01-Ubat" [ref=e2777]:
                      - generic [ref=e2778]: UPS-F1-01-Ubat
                    - cell "F1 1号UPS电池电压" [ref=e2779]:
                      - generic [ref=e2780]: F1 1号UPS电池电压
                    - cell "AI" [ref=e2781]:
                      - generic [ref=e2784]: AI
                    - cell "391.56 V" [ref=e2785]:
                      - generic [ref=e2786]: 391.56 V
                    - cell "正常" [ref=e2787]:
                      - generic [ref=e2790]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2791]:
                      - generic [ref=e2792]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Tbat F1 1号UPS电池温度 AI 29.5 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e2793]:
                    - cell "UPS-F1-01-Tbat" [ref=e2794]:
                      - generic [ref=e2795]: UPS-F1-01-Tbat
                    - cell "F1 1号UPS电池温度" [ref=e2796]:
                      - generic [ref=e2797]: F1 1号UPS电池温度
                    - cell "AI" [ref=e2798]:
                      - generic [ref=e2801]: AI
                    - cell "29.5 ℃" [ref=e2802]:
                      - generic [ref=e2803]: 29.5 ℃
                    - cell "正常" [ref=e2804]:
                      - generic [ref=e2807]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2808]:
                      - generic [ref=e2809]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Pin F1 1号UPS输入功率 AI 146.67 kW 正常 2026-03-04T22:10:03.159720" [ref=e2810]:
                    - cell "UPS-F1-01-Pin" [ref=e2811]:
                      - generic [ref=e2812]: UPS-F1-01-Pin
                    - cell "F1 1号UPS输入功率" [ref=e2813]:
                      - generic [ref=e2814]: F1 1号UPS输入功率
                    - cell "AI" [ref=e2815]:
                      - generic [ref=e2818]: AI
                    - cell "146.67 kW" [ref=e2819]:
                      - generic [ref=e2820]: 146.67 kW
                    - cell "正常" [ref=e2821]:
                      - generic [ref=e2824]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2825]:
                      - generic [ref=e2826]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Pout F1 1号UPS输出功率 AI 147.74 kW 正常 2026-03-04T22:10:03.159720" [ref=e2827]:
                    - cell "UPS-F1-01-Pout" [ref=e2828]:
                      - generic [ref=e2829]: UPS-F1-01-Pout
                    - cell "F1 1号UPS输出功率" [ref=e2830]:
                      - generic [ref=e2831]: F1 1号UPS输出功率
                    - cell "AI" [ref=e2832]:
                      - generic [ref=e2835]: AI
                    - cell "147.74 kW" [ref=e2836]:
                      - generic [ref=e2837]: 147.74 kW
                    - cell "正常" [ref=e2838]:
                      - generic [ref=e2841]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2842]:
                      - generic [ref=e2843]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Freq F1 1号UPS输出频率 AI 50.47 Hz 正常 2026-03-04T22:10:03.159720" [ref=e2844]:
                    - cell "UPS-F1-01-Freq" [ref=e2845]:
                      - generic [ref=e2846]: UPS-F1-01-Freq
                    - cell "F1 1号UPS输出频率" [ref=e2847]:
                      - generic [ref=e2848]: F1 1号UPS输出频率
                    - cell "AI" [ref=e2849]:
                      - generic [ref=e2852]: AI
                    - cell "50.47 Hz" [ref=e2853]:
                      - generic [ref=e2854]: 50.47 Hz
                    - cell "正常" [ref=e2855]:
                      - generic [ref=e2858]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2859]:
                      - generic [ref=e2860]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Eff F1 1号UPS效率 AI 91.89 % 正常 2026-03-04T22:10:03.159720" [ref=e2861]:
                    - cell "UPS-F1-01-Eff" [ref=e2862]:
                      - generic [ref=e2863]: UPS-F1-01-Eff
                    - cell "F1 1号UPS效率" [ref=e2864]:
                      - generic [ref=e2865]: F1 1号UPS效率
                    - cell "AI" [ref=e2866]:
                      - generic [ref=e2869]: AI
                    - cell "91.89 %" [ref=e2870]:
                      - generic [ref=e2871]: 91.89 %
                    - cell "正常" [ref=e2872]:
                      - generic [ref=e2875]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2876]:
                      - generic [ref=e2877]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-01-Run F1 1号UPS运行状态 DI 0 正常 2026-03-04T22:10:03.159720" [ref=e2878]:
                    - cell "UPS-F1-01-Run" [ref=e2879]:
                      - generic [ref=e2880]: UPS-F1-01-Run
                    - cell "F1 1号UPS运行状态" [ref=e2881]:
                      - generic [ref=e2882]: F1 1号UPS运行状态
                    - cell "DI" [ref=e2883]:
                      - generic [ref=e2886]: DI
                    - cell "0" [ref=e2887]:
                      - generic [ref=e2888]: "0"
                    - cell "正常" [ref=e2889]:
                      - generic [ref=e2892]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2893]:
                      - generic [ref=e2894]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Uin F1 2号UPS输入电压 AI 381.37 V 正常 2026-03-04T22:10:03.159720" [ref=e2895]:
                    - cell "UPS-F1-02-Uin" [ref=e2896]:
                      - generic [ref=e2897]: UPS-F1-02-Uin
                    - cell "F1 2号UPS输入电压" [ref=e2898]:
                      - generic [ref=e2899]: F1 2号UPS输入电压
                    - cell "AI" [ref=e2900]:
                      - generic [ref=e2903]: AI
                    - cell "381.37 V" [ref=e2904]:
                      - generic [ref=e2905]: 381.37 V
                    - cell "正常" [ref=e2906]:
                      - generic [ref=e2909]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2910]:
                      - generic [ref=e2911]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Uout F1 2号UPS输出电压 AI 220.89 V 正常 2026-03-04T22:10:03.159720" [ref=e2912]:
                    - cell "UPS-F1-02-Uout" [ref=e2913]:
                      - generic [ref=e2914]: UPS-F1-02-Uout
                    - cell "F1 2号UPS输出电压" [ref=e2915]:
                      - generic [ref=e2916]: F1 2号UPS输出电压
                    - cell "AI" [ref=e2917]:
                      - generic [ref=e2920]: AI
                    - cell "220.89 V" [ref=e2921]:
                      - generic [ref=e2922]: 220.89 V
                    - cell "正常" [ref=e2923]:
                      - generic [ref=e2926]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2927]:
                      - generic [ref=e2928]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Iin F1 2号UPS输入电流 AI 201.42 A 正常 2026-03-04T22:10:03.159720" [ref=e2929]:
                    - cell "UPS-F1-02-Iin" [ref=e2930]:
                      - generic [ref=e2931]: UPS-F1-02-Iin
                    - cell "F1 2号UPS输入电流" [ref=e2932]:
                      - generic [ref=e2933]: F1 2号UPS输入电流
                    - cell "AI" [ref=e2934]:
                      - generic [ref=e2937]: AI
                    - cell "201.42 A" [ref=e2938]:
                      - generic [ref=e2939]: 201.42 A
                    - cell "正常" [ref=e2940]:
                      - generic [ref=e2943]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2944]:
                      - generic [ref=e2945]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Iout F1 2号UPS输出电流 AI 197.45 A 正常 2026-03-04T22:10:03.159720" [ref=e2946]:
                    - cell "UPS-F1-02-Iout" [ref=e2947]:
                      - generic [ref=e2948]: UPS-F1-02-Iout
                    - cell "F1 2号UPS输出电流" [ref=e2949]:
                      - generic [ref=e2950]: F1 2号UPS输出电流
                    - cell "AI" [ref=e2951]:
                      - generic [ref=e2954]: AI
                    - cell "197.45 A" [ref=e2955]:
                      - generic [ref=e2956]: 197.45 A
                    - cell "正常" [ref=e2957]:
                      - generic [ref=e2960]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2961]:
                      - generic [ref=e2962]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Load F1 2号UPS负载率 AI 43.37 % 正常 2026-03-04T22:10:03.159720" [ref=e2963]:
                    - cell "UPS-F1-02-Load" [ref=e2964]:
                      - generic [ref=e2965]: UPS-F1-02-Load
                    - cell "F1 2号UPS负载率" [ref=e2966]:
                      - generic [ref=e2967]: F1 2号UPS负载率
                    - cell "AI" [ref=e2968]:
                      - generic [ref=e2971]: AI
                    - cell "43.37 %" [ref=e2972]:
                      - generic [ref=e2973]: 43.37 %
                    - cell "正常" [ref=e2974]:
                      - generic [ref=e2977]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2978]:
                      - generic [ref=e2979]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Ubat F1 2号UPS电池电压 AI 388.68 V 正常 2026-03-04T22:10:03.159720" [ref=e2980]:
                    - cell "UPS-F1-02-Ubat" [ref=e2981]:
                      - generic [ref=e2982]: UPS-F1-02-Ubat
                    - cell "F1 2号UPS电池电压" [ref=e2983]:
                      - generic [ref=e2984]: F1 2号UPS电池电压
                    - cell "AI" [ref=e2985]:
                      - generic [ref=e2988]: AI
                    - cell "388.68 V" [ref=e2989]:
                      - generic [ref=e2990]: 388.68 V
                    - cell "正常" [ref=e2991]:
                      - generic [ref=e2994]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e2995]:
                      - generic [ref=e2996]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Tbat F1 2号UPS电池温度 AI 29.45 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e2997]:
                    - cell "UPS-F1-02-Tbat" [ref=e2998]:
                      - generic [ref=e2999]: UPS-F1-02-Tbat
                    - cell "F1 2号UPS电池温度" [ref=e3000]:
                      - generic [ref=e3001]: F1 2号UPS电池温度
                    - cell "AI" [ref=e3002]:
                      - generic [ref=e3005]: AI
                    - cell "29.45 ℃" [ref=e3006]:
                      - generic [ref=e3007]: 29.45 ℃
                    - cell "正常" [ref=e3008]:
                      - generic [ref=e3011]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3012]:
                      - generic [ref=e3013]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Pin F1 2号UPS输入功率 AI 152.77 kW 正常 2026-03-04T22:10:03.159720" [ref=e3014]:
                    - cell "UPS-F1-02-Pin" [ref=e3015]:
                      - generic [ref=e3016]: UPS-F1-02-Pin
                    - cell "F1 2号UPS输入功率" [ref=e3017]:
                      - generic [ref=e3018]: F1 2号UPS输入功率
                    - cell "AI" [ref=e3019]:
                      - generic [ref=e3022]: AI
                    - cell "152.77 kW" [ref=e3023]:
                      - generic [ref=e3024]: 152.77 kW
                    - cell "正常" [ref=e3025]:
                      - generic [ref=e3028]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3029]:
                      - generic [ref=e3030]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Pout F1 2号UPS输出功率 AI 152.45 kW 正常 2026-03-04T22:10:03.159720" [ref=e3031]:
                    - cell "UPS-F1-02-Pout" [ref=e3032]:
                      - generic [ref=e3033]: UPS-F1-02-Pout
                    - cell "F1 2号UPS输出功率" [ref=e3034]:
                      - generic [ref=e3035]: F1 2号UPS输出功率
                    - cell "AI" [ref=e3036]:
                      - generic [ref=e3039]: AI
                    - cell "152.45 kW" [ref=e3040]:
                      - generic [ref=e3041]: 152.45 kW
                    - cell "正常" [ref=e3042]:
                      - generic [ref=e3045]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3046]:
                      - generic [ref=e3047]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Freq F1 2号UPS输出频率 AI 49.96 Hz 正常 2026-03-04T22:10:03.159720" [ref=e3048]:
                    - cell "UPS-F1-02-Freq" [ref=e3049]:
                      - generic [ref=e3050]: UPS-F1-02-Freq
                    - cell "F1 2号UPS输出频率" [ref=e3051]:
                      - generic [ref=e3052]: F1 2号UPS输出频率
                    - cell "AI" [ref=e3053]:
                      - generic [ref=e3056]: AI
                    - cell "49.96 Hz" [ref=e3057]:
                      - generic [ref=e3058]: 49.96 Hz
                    - cell "正常" [ref=e3059]:
                      - generic [ref=e3062]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3063]:
                      - generic [ref=e3064]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Eff F1 2号UPS效率 AI 92.19 % 正常 2026-03-04T22:10:03.159720" [ref=e3065]:
                    - cell "UPS-F1-02-Eff" [ref=e3066]:
                      - generic [ref=e3067]: UPS-F1-02-Eff
                    - cell "F1 2号UPS效率" [ref=e3068]:
                      - generic [ref=e3069]: F1 2号UPS效率
                    - cell "AI" [ref=e3070]:
                      - generic [ref=e3073]: AI
                    - cell "92.19 %" [ref=e3074]:
                      - generic [ref=e3075]: 92.19 %
                    - cell "正常" [ref=e3076]:
                      - generic [ref=e3079]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3080]:
                      - generic [ref=e3081]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-02-Run F1 2号UPS运行状态 DI 0 正常 2026-03-04T22:10:03.159720" [ref=e3082]:
                    - cell "UPS-F1-02-Run" [ref=e3083]:
                      - generic [ref=e3084]: UPS-F1-02-Run
                    - cell "F1 2号UPS运行状态" [ref=e3085]:
                      - generic [ref=e3086]: F1 2号UPS运行状态
                    - cell "DI" [ref=e3087]:
                      - generic [ref=e3090]: DI
                    - cell "0" [ref=e3091]:
                      - generic [ref=e3092]: "0"
                    - cell "正常" [ref=e3093]:
                      - generic [ref=e3096]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3097]:
                      - generic [ref=e3098]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Uin F1 3号UPS输入电压 AI 381.7 V 正常 2026-03-04T22:10:03.159720" [ref=e3099]:
                    - cell "UPS-F1-03-Uin" [ref=e3100]:
                      - generic [ref=e3101]: UPS-F1-03-Uin
                    - cell "F1 3号UPS输入电压" [ref=e3102]:
                      - generic [ref=e3103]: F1 3号UPS输入电压
                    - cell "AI" [ref=e3104]:
                      - generic [ref=e3107]: AI
                    - cell "381.7 V" [ref=e3108]:
                      - generic [ref=e3109]: 381.7 V
                    - cell "正常" [ref=e3110]:
                      - generic [ref=e3113]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3114]:
                      - generic [ref=e3115]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Uout F1 3号UPS输出电压 AI 218.45 V 正常 2026-03-04T22:10:03.159720" [ref=e3116]:
                    - cell "UPS-F1-03-Uout" [ref=e3117]:
                      - generic [ref=e3118]: UPS-F1-03-Uout
                    - cell "F1 3号UPS输出电压" [ref=e3119]:
                      - generic [ref=e3120]: F1 3号UPS输出电压
                    - cell "AI" [ref=e3121]:
                      - generic [ref=e3124]: AI
                    - cell "218.45 V" [ref=e3125]:
                      - generic [ref=e3126]: 218.45 V
                    - cell "正常" [ref=e3127]:
                      - generic [ref=e3130]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3131]:
                      - generic [ref=e3132]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Iin F1 3号UPS输入电流 AI 203.44 A 正常 2026-03-04T22:10:03.159720" [ref=e3133]:
                    - cell "UPS-F1-03-Iin" [ref=e3134]:
                      - generic [ref=e3135]: UPS-F1-03-Iin
                    - cell "F1 3号UPS输入电流" [ref=e3136]:
                      - generic [ref=e3137]: F1 3号UPS输入电流
                    - cell "AI" [ref=e3138]:
                      - generic [ref=e3141]: AI
                    - cell "203.44 A" [ref=e3142]:
                      - generic [ref=e3143]: 203.44 A
                    - cell "正常" [ref=e3144]:
                      - generic [ref=e3147]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3148]:
                      - generic [ref=e3149]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Iout F1 3号UPS输出电流 AI 205.51 A 正常 2026-03-04T22:10:03.159720" [ref=e3150]:
                    - cell "UPS-F1-03-Iout" [ref=e3151]:
                      - generic [ref=e3152]: UPS-F1-03-Iout
                    - cell "F1 3号UPS输出电流" [ref=e3153]:
                      - generic [ref=e3154]: F1 3号UPS输出电流
                    - cell "AI" [ref=e3155]:
                      - generic [ref=e3158]: AI
                    - cell "205.51 A" [ref=e3159]:
                      - generic [ref=e3160]: 205.51 A
                    - cell "正常" [ref=e3161]:
                      - generic [ref=e3164]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3165]:
                      - generic [ref=e3166]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Load F1 3号UPS负载率 AI 44.44 % 正常 2026-03-04T22:10:03.159720" [ref=e3167]:
                    - cell "UPS-F1-03-Load" [ref=e3168]:
                      - generic [ref=e3169]: UPS-F1-03-Load
                    - cell "F1 3号UPS负载率" [ref=e3170]:
                      - generic [ref=e3171]: F1 3号UPS负载率
                    - cell "AI" [ref=e3172]:
                      - generic [ref=e3175]: AI
                    - cell "44.44 %" [ref=e3176]:
                      - generic [ref=e3177]: 44.44 %
                    - cell "正常" [ref=e3178]:
                      - generic [ref=e3181]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3182]:
                      - generic [ref=e3183]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Ubat F1 3号UPS电池电压 AI 389.11 V 正常 2026-03-04T22:10:03.159720" [ref=e3184]:
                    - cell "UPS-F1-03-Ubat" [ref=e3185]:
                      - generic [ref=e3186]: UPS-F1-03-Ubat
                    - cell "F1 3号UPS电池电压" [ref=e3187]:
                      - generic [ref=e3188]: F1 3号UPS电池电压
                    - cell "AI" [ref=e3189]:
                      - generic [ref=e3192]: AI
                    - cell "389.11 V" [ref=e3193]:
                      - generic [ref=e3194]: 389.11 V
                    - cell "正常" [ref=e3195]:
                      - generic [ref=e3198]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3199]:
                      - generic [ref=e3200]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Tbat F1 3号UPS电池温度 AI 30.54 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e3201]:
                    - cell "UPS-F1-03-Tbat" [ref=e3202]:
                      - generic [ref=e3203]: UPS-F1-03-Tbat
                    - cell "F1 3号UPS电池温度" [ref=e3204]:
                      - generic [ref=e3205]: F1 3号UPS电池温度
                    - cell "AI" [ref=e3206]:
                      - generic [ref=e3209]: AI
                    - cell "30.54 ℃" [ref=e3210]:
                      - generic [ref=e3211]: 30.54 ℃
                    - cell "正常" [ref=e3212]:
                      - generic [ref=e3215]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3216]:
                      - generic [ref=e3217]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Pin F1 3号UPS输入功率 AI 155.69 kW 正常 2026-03-04T22:10:03.159720" [ref=e3218]:
                    - cell "UPS-F1-03-Pin" [ref=e3219]:
                      - generic [ref=e3220]: UPS-F1-03-Pin
                    - cell "F1 3号UPS输入功率" [ref=e3221]:
                      - generic [ref=e3222]: F1 3号UPS输入功率
                    - cell "AI" [ref=e3223]:
                      - generic [ref=e3226]: AI
                    - cell "155.69 kW" [ref=e3227]:
                      - generic [ref=e3228]: 155.69 kW
                    - cell "正常" [ref=e3229]:
                      - generic [ref=e3232]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3233]:
                      - generic [ref=e3234]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Pout F1 3号UPS输出功率 AI 144.74 kW 正常 2026-03-04T22:10:03.159720" [ref=e3235]:
                    - cell "UPS-F1-03-Pout" [ref=e3236]:
                      - generic [ref=e3237]: UPS-F1-03-Pout
                    - cell "F1 3号UPS输出功率" [ref=e3238]:
                      - generic [ref=e3239]: F1 3号UPS输出功率
                    - cell "AI" [ref=e3240]:
                      - generic [ref=e3243]: AI
                    - cell "144.74 kW" [ref=e3244]:
                      - generic [ref=e3245]: 144.74 kW
                    - cell "正常" [ref=e3246]:
                      - generic [ref=e3249]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3250]:
                      - generic [ref=e3251]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Freq F1 3号UPS输出频率 AI 49.54 Hz 正常 2026-03-04T22:10:03.159720" [ref=e3252]:
                    - cell "UPS-F1-03-Freq" [ref=e3253]:
                      - generic [ref=e3254]: UPS-F1-03-Freq
                    - cell "F1 3号UPS输出频率" [ref=e3255]:
                      - generic [ref=e3256]: F1 3号UPS输出频率
                    - cell "AI" [ref=e3257]:
                      - generic [ref=e3260]: AI
                    - cell "49.54 Hz" [ref=e3261]:
                      - generic [ref=e3262]: 49.54 Hz
                    - cell "正常" [ref=e3263]:
                      - generic [ref=e3266]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3267]:
                      - generic [ref=e3268]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Eff F1 3号UPS效率 AI 91.83 % 正常 2026-03-04T22:10:03.159720" [ref=e3269]:
                    - cell "UPS-F1-03-Eff" [ref=e3270]:
                      - generic [ref=e3271]: UPS-F1-03-Eff
                    - cell "F1 3号UPS效率" [ref=e3272]:
                      - generic [ref=e3273]: F1 3号UPS效率
                    - cell "AI" [ref=e3274]:
                      - generic [ref=e3277]: AI
                    - cell "91.83 %" [ref=e3278]:
                      - generic [ref=e3279]: 91.83 %
                    - cell "正常" [ref=e3280]:
                      - generic [ref=e3283]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3284]:
                      - generic [ref=e3285]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-03-Run F1 3号UPS运行状态 DI 0 正常 2026-03-04T22:10:03.159720" [ref=e3286]:
                    - cell "UPS-F1-03-Run" [ref=e3287]:
                      - generic [ref=e3288]: UPS-F1-03-Run
                    - cell "F1 3号UPS运行状态" [ref=e3289]:
                      - generic [ref=e3290]: F1 3号UPS运行状态
                    - cell "DI" [ref=e3291]:
                      - generic [ref=e3294]: DI
                    - cell "0" [ref=e3295]:
                      - generic [ref=e3296]: "0"
                    - cell "正常" [ref=e3297]:
                      - generic [ref=e3300]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3301]:
                      - generic [ref=e3302]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Uin F1 4号UPS输入电压 AI 374.44 V 正常 2026-03-04T22:10:03.159720" [ref=e3303]:
                    - cell "UPS-F1-04-Uin" [ref=e3304]:
                      - generic [ref=e3305]: UPS-F1-04-Uin
                    - cell "F1 4号UPS输入电压" [ref=e3306]:
                      - generic [ref=e3307]: F1 4号UPS输入电压
                    - cell "AI" [ref=e3308]:
                      - generic [ref=e3311]: AI
                    - cell "374.44 V" [ref=e3312]:
                      - generic [ref=e3313]: 374.44 V
                    - cell "正常" [ref=e3314]:
                      - generic [ref=e3317]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3318]:
                      - generic [ref=e3319]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Uout F1 4号UPS输出电压 AI 219.49 V 正常 2026-03-04T22:10:03.159720" [ref=e3320]:
                    - cell "UPS-F1-04-Uout" [ref=e3321]:
                      - generic [ref=e3322]: UPS-F1-04-Uout
                    - cell "F1 4号UPS输出电压" [ref=e3323]:
                      - generic [ref=e3324]: F1 4号UPS输出电压
                    - cell "AI" [ref=e3325]:
                      - generic [ref=e3328]: AI
                    - cell "219.49 V" [ref=e3329]:
                      - generic [ref=e3330]: 219.49 V
                    - cell "正常" [ref=e3331]:
                      - generic [ref=e3334]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3335]:
                      - generic [ref=e3336]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Iin F1 4号UPS输入电流 AI 199.55 A 正常 2026-03-04T22:10:03.159720" [ref=e3337]:
                    - cell "UPS-F1-04-Iin" [ref=e3338]:
                      - generic [ref=e3339]: UPS-F1-04-Iin
                    - cell "F1 4号UPS输入电流" [ref=e3340]:
                      - generic [ref=e3341]: F1 4号UPS输入电流
                    - cell "AI" [ref=e3342]:
                      - generic [ref=e3345]: AI
                    - cell "199.55 A" [ref=e3346]:
                      - generic [ref=e3347]: 199.55 A
                    - cell "正常" [ref=e3348]:
                      - generic [ref=e3351]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3352]:
                      - generic [ref=e3353]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Iout F1 4号UPS输出电流 AI 193.31 A 正常 2026-03-04T22:10:03.159720" [ref=e3354]:
                    - cell "UPS-F1-04-Iout" [ref=e3355]:
                      - generic [ref=e3356]: UPS-F1-04-Iout
                    - cell "F1 4号UPS输出电流" [ref=e3357]:
                      - generic [ref=e3358]: F1 4号UPS输出电流
                    - cell "AI" [ref=e3359]:
                      - generic [ref=e3362]: AI
                    - cell "193.31 A" [ref=e3363]:
                      - generic [ref=e3364]: 193.31 A
                    - cell "正常" [ref=e3365]:
                      - generic [ref=e3368]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3369]:
                      - generic [ref=e3370]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Load F1 4号UPS负载率 AI 54.49 % 正常 2026-03-04T22:10:03.159720" [ref=e3371]:
                    - cell "UPS-F1-04-Load" [ref=e3372]:
                      - generic [ref=e3373]: UPS-F1-04-Load
                    - cell "F1 4号UPS负载率" [ref=e3374]:
                      - generic [ref=e3375]: F1 4号UPS负载率
                    - cell "AI" [ref=e3376]:
                      - generic [ref=e3379]: AI
                    - cell "54.49 %" [ref=e3380]:
                      - generic [ref=e3381]: 54.49 %
                    - cell "正常" [ref=e3382]:
                      - generic [ref=e3385]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3386]:
                      - generic [ref=e3387]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Ubat F1 4号UPS电池电压 AI 389.96 V 正常 2026-03-04T22:10:03.159720" [ref=e3388]:
                    - cell "UPS-F1-04-Ubat" [ref=e3389]:
                      - generic [ref=e3390]: UPS-F1-04-Ubat
                    - cell "F1 4号UPS电池电压" [ref=e3391]:
                      - generic [ref=e3392]: F1 4号UPS电池电压
                    - cell "AI" [ref=e3393]:
                      - generic [ref=e3396]: AI
                    - cell "389.96 V" [ref=e3397]:
                      - generic [ref=e3398]: 389.96 V
                    - cell "正常" [ref=e3399]:
                      - generic [ref=e3402]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3403]:
                      - generic [ref=e3404]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Tbat F1 4号UPS电池温度 AI 30.02 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e3405]:
                    - cell "UPS-F1-04-Tbat" [ref=e3406]:
                      - generic [ref=e3407]: UPS-F1-04-Tbat
                    - cell "F1 4号UPS电池温度" [ref=e3408]:
                      - generic [ref=e3409]: F1 4号UPS电池温度
                    - cell "AI" [ref=e3410]:
                      - generic [ref=e3413]: AI
                    - cell "30.02 ℃" [ref=e3414]:
                      - generic [ref=e3415]: 30.02 ℃
                    - cell "正常" [ref=e3416]:
                      - generic [ref=e3419]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3420]:
                      - generic [ref=e3421]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Pin F1 4号UPS输入功率 AI 149.7 kW 正常 2026-03-04T22:10:03.159720" [ref=e3422]:
                    - cell "UPS-F1-04-Pin" [ref=e3423]:
                      - generic [ref=e3424]: UPS-F1-04-Pin
                    - cell "F1 4号UPS输入功率" [ref=e3425]:
                      - generic [ref=e3426]: F1 4号UPS输入功率
                    - cell "AI" [ref=e3427]:
                      - generic [ref=e3430]: AI
                    - cell "149.7 kW" [ref=e3431]:
                      - generic [ref=e3432]: 149.7 kW
                    - cell "正常" [ref=e3433]:
                      - generic [ref=e3436]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3437]:
                      - generic [ref=e3438]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Pout F1 4号UPS输出功率 AI 151.24 kW 正常 2026-03-04T22:10:03.159720" [ref=e3439]:
                    - cell "UPS-F1-04-Pout" [ref=e3440]:
                      - generic [ref=e3441]: UPS-F1-04-Pout
                    - cell "F1 4号UPS输出功率" [ref=e3442]:
                      - generic [ref=e3443]: F1 4号UPS输出功率
                    - cell "AI" [ref=e3444]:
                      - generic [ref=e3447]: AI
                    - cell "151.24 kW" [ref=e3448]:
                      - generic [ref=e3449]: 151.24 kW
                    - cell "正常" [ref=e3450]:
                      - generic [ref=e3453]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3454]:
                      - generic [ref=e3455]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Freq F1 4号UPS输出频率 AI 49.66 Hz 正常 2026-03-04T22:10:03.159720" [ref=e3456]:
                    - cell "UPS-F1-04-Freq" [ref=e3457]:
                      - generic [ref=e3458]: UPS-F1-04-Freq
                    - cell "F1 4号UPS输出频率" [ref=e3459]:
                      - generic [ref=e3460]: F1 4号UPS输出频率
                    - cell "AI" [ref=e3461]:
                      - generic [ref=e3464]: AI
                    - cell "49.66 Hz" [ref=e3465]:
                      - generic [ref=e3466]: 49.66 Hz
                    - cell "正常" [ref=e3467]:
                      - generic [ref=e3470]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3471]:
                      - generic [ref=e3472]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Eff F1 4号UPS效率 AI 92.16 % 正常 2026-03-04T22:10:03.159720" [ref=e3473]:
                    - cell "UPS-F1-04-Eff" [ref=e3474]:
                      - generic [ref=e3475]: UPS-F1-04-Eff
                    - cell "F1 4号UPS效率" [ref=e3476]:
                      - generic [ref=e3477]: F1 4号UPS效率
                    - cell "AI" [ref=e3478]:
                      - generic [ref=e3481]: AI
                    - cell "92.16 %" [ref=e3482]:
                      - generic [ref=e3483]: 92.16 %
                    - cell "正常" [ref=e3484]:
                      - generic [ref=e3487]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3488]:
                      - generic [ref=e3489]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-04-Run F1 4号UPS运行状态 DI 0 正常 2026-03-04T22:10:03.159720" [ref=e3490]:
                    - cell "UPS-F1-04-Run" [ref=e3491]:
                      - generic [ref=e3492]: UPS-F1-04-Run
                    - cell "F1 4号UPS运行状态" [ref=e3493]:
                      - generic [ref=e3494]: F1 4号UPS运行状态
                    - cell "DI" [ref=e3495]:
                      - generic [ref=e3498]: DI
                    - cell "0" [ref=e3499]:
                      - generic [ref=e3500]: "0"
                    - cell "正常" [ref=e3501]:
                      - generic [ref=e3504]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3505]:
                      - generic [ref=e3506]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Uin F1 5号UPS输入电压 AI 376.06 V 正常 2026-03-04T22:10:03.159720" [ref=e3507]:
                    - cell "UPS-F1-05-Uin" [ref=e3508]:
                      - generic [ref=e3509]: UPS-F1-05-Uin
                    - cell "F1 5号UPS输入电压" [ref=e3510]:
                      - generic [ref=e3511]: F1 5号UPS输入电压
                    - cell "AI" [ref=e3512]:
                      - generic [ref=e3515]: AI
                    - cell "376.06 V" [ref=e3516]:
                      - generic [ref=e3517]: 376.06 V
                    - cell "正常" [ref=e3518]:
                      - generic [ref=e3521]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3522]:
                      - generic [ref=e3523]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Uout F1 5号UPS输出电压 AI 219.34 V 正常 2026-03-04T22:10:03.159720" [ref=e3524]:
                    - cell "UPS-F1-05-Uout" [ref=e3525]:
                      - generic [ref=e3526]: UPS-F1-05-Uout
                    - cell "F1 5号UPS输出电压" [ref=e3527]:
                      - generic [ref=e3528]: F1 5号UPS输出电压
                    - cell "AI" [ref=e3529]:
                      - generic [ref=e3532]: AI
                    - cell "219.34 V" [ref=e3533]:
                      - generic [ref=e3534]: 219.34 V
                    - cell "正常" [ref=e3535]:
                      - generic [ref=e3538]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3539]:
                      - generic [ref=e3540]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Iin F1 5号UPS输入电流 AI 206.01 A 正常 2026-03-04T22:10:03.159720" [ref=e3541]:
                    - cell "UPS-F1-05-Iin" [ref=e3542]:
                      - generic [ref=e3543]: UPS-F1-05-Iin
                    - cell "F1 5号UPS输入电流" [ref=e3544]:
                      - generic [ref=e3545]: F1 5号UPS输入电流
                    - cell "AI" [ref=e3546]:
                      - generic [ref=e3549]: AI
                    - cell "206.01 A" [ref=e3550]:
                      - generic [ref=e3551]: 206.01 A
                    - cell "正常" [ref=e3552]:
                      - generic [ref=e3555]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3556]:
                      - generic [ref=e3557]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Iout F1 5号UPS输出电流 AI 197.03 A 正常 2026-03-04T22:10:03.159720" [ref=e3558]:
                    - cell "UPS-F1-05-Iout" [ref=e3559]:
                      - generic [ref=e3560]: UPS-F1-05-Iout
                    - cell "F1 5号UPS输出电流" [ref=e3561]:
                      - generic [ref=e3562]: F1 5号UPS输出电流
                    - cell "AI" [ref=e3563]:
                      - generic [ref=e3566]: AI
                    - cell "197.03 A" [ref=e3567]:
                      - generic [ref=e3568]: 197.03 A
                    - cell "正常" [ref=e3569]:
                      - generic [ref=e3572]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3573]:
                      - generic [ref=e3574]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Load F1 5号UPS负载率 AI 43.96 % 正常 2026-03-04T22:10:03.159720" [ref=e3575]:
                    - cell "UPS-F1-05-Load" [ref=e3576]:
                      - generic [ref=e3577]: UPS-F1-05-Load
                    - cell "F1 5号UPS负载率" [ref=e3578]:
                      - generic [ref=e3579]: F1 5号UPS负载率
                    - cell "AI" [ref=e3580]:
                      - generic [ref=e3583]: AI
                    - cell "43.96 %" [ref=e3584]:
                      - generic [ref=e3585]: 43.96 %
                    - cell "正常" [ref=e3586]:
                      - generic [ref=e3589]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3590]:
                      - generic [ref=e3591]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Ubat F1 5号UPS电池电压 AI 391.98 V 正常 2026-03-04T22:10:03.159720" [ref=e3592]:
                    - cell "UPS-F1-05-Ubat" [ref=e3593]:
                      - generic [ref=e3594]: UPS-F1-05-Ubat
                    - cell "F1 5号UPS电池电压" [ref=e3595]:
                      - generic [ref=e3596]: F1 5号UPS电池电压
                    - cell "AI" [ref=e3597]:
                      - generic [ref=e3600]: AI
                    - cell "391.98 V" [ref=e3601]:
                      - generic [ref=e3602]: 391.98 V
                    - cell "正常" [ref=e3603]:
                      - generic [ref=e3606]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3607]:
                      - generic [ref=e3608]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Tbat F1 5号UPS电池温度 AI 30.13 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e3609]:
                    - cell "UPS-F1-05-Tbat" [ref=e3610]:
                      - generic [ref=e3611]: UPS-F1-05-Tbat
                    - cell "F1 5号UPS电池温度" [ref=e3612]:
                      - generic [ref=e3613]: F1 5号UPS电池温度
                    - cell "AI" [ref=e3614]:
                      - generic [ref=e3617]: AI
                    - cell "30.13 ℃" [ref=e3618]:
                      - generic [ref=e3619]: 30.13 ℃
                    - cell "正常" [ref=e3620]:
                      - generic [ref=e3623]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3624]:
                      - generic [ref=e3625]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Pin F1 5号UPS输入功率 AI 144.96 kW 正常 2026-03-04T22:10:03.159720" [ref=e3626]:
                    - cell "UPS-F1-05-Pin" [ref=e3627]:
                      - generic [ref=e3628]: UPS-F1-05-Pin
                    - cell "F1 5号UPS输入功率" [ref=e3629]:
                      - generic [ref=e3630]: F1 5号UPS输入功率
                    - cell "AI" [ref=e3631]:
                      - generic [ref=e3634]: AI
                    - cell "144.96 kW" [ref=e3635]:
                      - generic [ref=e3636]: 144.96 kW
                    - cell "正常" [ref=e3637]:
                      - generic [ref=e3640]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3641]:
                      - generic [ref=e3642]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Pout F1 5号UPS输出功率 AI 154.18 kW 正常 2026-03-04T22:10:03.159720" [ref=e3643]:
                    - cell "UPS-F1-05-Pout" [ref=e3644]:
                      - generic [ref=e3645]: UPS-F1-05-Pout
                    - cell "F1 5号UPS输出功率" [ref=e3646]:
                      - generic [ref=e3647]: F1 5号UPS输出功率
                    - cell "AI" [ref=e3648]:
                      - generic [ref=e3651]: AI
                    - cell "154.18 kW" [ref=e3652]:
                      - generic [ref=e3653]: 154.18 kW
                    - cell "正常" [ref=e3654]:
                      - generic [ref=e3657]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3658]:
                      - generic [ref=e3659]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Freq F1 5号UPS输出频率 AI 49.59 Hz 正常 2026-03-04T22:10:03.159720" [ref=e3660]:
                    - cell "UPS-F1-05-Freq" [ref=e3661]:
                      - generic [ref=e3662]: UPS-F1-05-Freq
                    - cell "F1 5号UPS输出频率" [ref=e3663]:
                      - generic [ref=e3664]: F1 5号UPS输出频率
                    - cell "AI" [ref=e3665]:
                      - generic [ref=e3668]: AI
                    - cell "49.59 Hz" [ref=e3669]:
                      - generic [ref=e3670]: 49.59 Hz
                    - cell "正常" [ref=e3671]:
                      - generic [ref=e3674]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3675]:
                      - generic [ref=e3676]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Eff F1 5号UPS效率 AI 92.11 % 正常 2026-03-04T22:10:03.159720" [ref=e3677]:
                    - cell "UPS-F1-05-Eff" [ref=e3678]:
                      - generic [ref=e3679]: UPS-F1-05-Eff
                    - cell "F1 5号UPS效率" [ref=e3680]:
                      - generic [ref=e3681]: F1 5号UPS效率
                    - cell "AI" [ref=e3682]:
                      - generic [ref=e3685]: AI
                    - cell "92.11 %" [ref=e3686]:
                      - generic [ref=e3687]: 92.11 %
                    - cell "正常" [ref=e3688]:
                      - generic [ref=e3691]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3692]:
                      - generic [ref=e3693]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-05-Run F1 5号UPS运行状态 DI 0 正常 2026-03-04T22:10:03.159720" [ref=e3694]:
                    - cell "UPS-F1-05-Run" [ref=e3695]:
                      - generic [ref=e3696]: UPS-F1-05-Run
                    - cell "F1 5号UPS运行状态" [ref=e3697]:
                      - generic [ref=e3698]: F1 5号UPS运行状态
                    - cell "DI" [ref=e3699]:
                      - generic [ref=e3702]: DI
                    - cell "0" [ref=e3703]:
                      - generic [ref=e3704]: "0"
                    - cell "正常" [ref=e3705]:
                      - generic [ref=e3708]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3709]:
                      - generic [ref=e3710]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Uin F1 6号UPS输入电压 AI 385.19 V 正常 2026-03-04T22:10:03.159720" [ref=e3711]:
                    - cell "UPS-F1-06-Uin" [ref=e3712]:
                      - generic [ref=e3713]: UPS-F1-06-Uin
                    - cell "F1 6号UPS输入电压" [ref=e3714]:
                      - generic [ref=e3715]: F1 6号UPS输入电压
                    - cell "AI" [ref=e3716]:
                      - generic [ref=e3719]: AI
                    - cell "385.19 V" [ref=e3720]:
                      - generic [ref=e3721]: 385.19 V
                    - cell "正常" [ref=e3722]:
                      - generic [ref=e3725]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3726]:
                      - generic [ref=e3727]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Uout F1 6号UPS输出电压 AI 221.46 V 正常 2026-03-04T22:10:03.159720" [ref=e3728]:
                    - cell "UPS-F1-06-Uout" [ref=e3729]:
                      - generic [ref=e3730]: UPS-F1-06-Uout
                    - cell "F1 6号UPS输出电压" [ref=e3731]:
                      - generic [ref=e3732]: F1 6号UPS输出电压
                    - cell "AI" [ref=e3733]:
                      - generic [ref=e3736]: AI
                    - cell "221.46 V" [ref=e3737]:
                      - generic [ref=e3738]: 221.46 V
                    - cell "正常" [ref=e3739]:
                      - generic [ref=e3742]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3743]:
                      - generic [ref=e3744]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Iin F1 6号UPS输入电流 AI 204.32 A 正常 2026-03-04T22:10:03.159720" [ref=e3745]:
                    - cell "UPS-F1-06-Iin" [ref=e3746]:
                      - generic [ref=e3747]: UPS-F1-06-Iin
                    - cell "F1 6号UPS输入电流" [ref=e3748]:
                      - generic [ref=e3749]: F1 6号UPS输入电流
                    - cell "AI" [ref=e3750]:
                      - generic [ref=e3753]: AI
                    - cell "204.32 A" [ref=e3754]:
                      - generic [ref=e3755]: 204.32 A
                    - cell "正常" [ref=e3756]:
                      - generic [ref=e3759]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3760]:
                      - generic [ref=e3761]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Iout F1 6号UPS输出电流 AI 192.44 A 正常 2026-03-04T22:10:03.159720" [ref=e3762]:
                    - cell "UPS-F1-06-Iout" [ref=e3763]:
                      - generic [ref=e3764]: UPS-F1-06-Iout
                    - cell "F1 6号UPS输出电流" [ref=e3765]:
                      - generic [ref=e3766]: F1 6号UPS输出电流
                    - cell "AI" [ref=e3767]:
                      - generic [ref=e3770]: AI
                    - cell "192.44 A" [ref=e3771]:
                      - generic [ref=e3772]: 192.44 A
                    - cell "正常" [ref=e3773]:
                      - generic [ref=e3776]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3777]:
                      - generic [ref=e3778]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Load F1 6号UPS负载率 AI 49.78 % 正常 2026-03-04T22:10:03.159720" [ref=e3779]:
                    - cell "UPS-F1-06-Load" [ref=e3780]:
                      - generic [ref=e3781]: UPS-F1-06-Load
                    - cell "F1 6号UPS负载率" [ref=e3782]:
                      - generic [ref=e3783]: F1 6号UPS负载率
                    - cell "AI" [ref=e3784]:
                      - generic [ref=e3787]: AI
                    - cell "49.78 %" [ref=e3788]:
                      - generic [ref=e3789]: 49.78 %
                    - cell "正常" [ref=e3790]:
                      - generic [ref=e3793]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3794]:
                      - generic [ref=e3795]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Ubat F1 6号UPS电池电压 AI 388.09 V 正常 2026-03-04T22:10:03.159720" [ref=e3796]:
                    - cell "UPS-F1-06-Ubat" [ref=e3797]:
                      - generic [ref=e3798]: UPS-F1-06-Ubat
                    - cell "F1 6号UPS电池电压" [ref=e3799]:
                      - generic [ref=e3800]: F1 6号UPS电池电压
                    - cell "AI" [ref=e3801]:
                      - generic [ref=e3804]: AI
                    - cell "388.09 V" [ref=e3805]:
                      - generic [ref=e3806]: 388.09 V
                    - cell "正常" [ref=e3807]:
                      - generic [ref=e3810]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3811]:
                      - generic [ref=e3812]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Tbat F1 6号UPS电池温度 AI 30.25 ℃ 正常 2026-03-04T22:10:03.159720" [ref=e3813]:
                    - cell "UPS-F1-06-Tbat" [ref=e3814]:
                      - generic [ref=e3815]: UPS-F1-06-Tbat
                    - cell "F1 6号UPS电池温度" [ref=e3816]:
                      - generic [ref=e3817]: F1 6号UPS电池温度
                    - cell "AI" [ref=e3818]:
                      - generic [ref=e3821]: AI
                    - cell "30.25 ℃" [ref=e3822]:
                      - generic [ref=e3823]: 30.25 ℃
                    - cell "正常" [ref=e3824]:
                      - generic [ref=e3827]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3828]:
                      - generic [ref=e3829]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Pin F1 6号UPS输入功率 AI 144.68 kW 正常 2026-03-04T22:10:03.159720" [ref=e3830]:
                    - cell "UPS-F1-06-Pin" [ref=e3831]:
                      - generic [ref=e3832]: UPS-F1-06-Pin
                    - cell "F1 6号UPS输入功率" [ref=e3833]:
                      - generic [ref=e3834]: F1 6号UPS输入功率
                    - cell "AI" [ref=e3835]:
                      - generic [ref=e3838]: AI
                    - cell "144.68 kW" [ref=e3839]:
                      - generic [ref=e3840]: 144.68 kW
                    - cell "正常" [ref=e3841]:
                      - generic [ref=e3844]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3845]:
                      - generic [ref=e3846]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Pout F1 6号UPS输出功率 AI 146.78 kW 正常 2026-03-04T22:10:03.159720" [ref=e3847]:
                    - cell "UPS-F1-06-Pout" [ref=e3848]:
                      - generic [ref=e3849]: UPS-F1-06-Pout
                    - cell "F1 6号UPS输出功率" [ref=e3850]:
                      - generic [ref=e3851]: F1 6号UPS输出功率
                    - cell "AI" [ref=e3852]:
                      - generic [ref=e3855]: AI
                    - cell "146.78 kW" [ref=e3856]:
                      - generic [ref=e3857]: 146.78 kW
                    - cell "正常" [ref=e3858]:
                      - generic [ref=e3861]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3862]:
                      - generic [ref=e3863]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Freq F1 6号UPS输出频率 AI 49.54 Hz 正常 2026-03-04T22:10:03.159720" [ref=e3864]:
                    - cell "UPS-F1-06-Freq" [ref=e3865]:
                      - generic [ref=e3866]: UPS-F1-06-Freq
                    - cell "F1 6号UPS输出频率" [ref=e3867]:
                      - generic [ref=e3868]: F1 6号UPS输出频率
                    - cell "AI" [ref=e3869]:
                      - generic [ref=e3872]: AI
                    - cell "49.54 Hz" [ref=e3873]:
                      - generic [ref=e3874]: 49.54 Hz
                    - cell "正常" [ref=e3875]:
                      - generic [ref=e3878]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3879]:
                      - generic [ref=e3880]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Eff F1 6号UPS效率 AI 91.77 % 正常 2026-03-04T22:10:03.159720" [ref=e3881]:
                    - cell "UPS-F1-06-Eff" [ref=e3882]:
                      - generic [ref=e3883]: UPS-F1-06-Eff
                    - cell "F1 6号UPS效率" [ref=e3884]:
                      - generic [ref=e3885]: F1 6号UPS效率
                    - cell "AI" [ref=e3886]:
                      - generic [ref=e3889]: AI
                    - cell "91.77 %" [ref=e3890]:
                      - generic [ref=e3891]: 91.77 %
                    - cell "正常" [ref=e3892]:
                      - generic [ref=e3895]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3896]:
                      - generic [ref=e3897]: 2026-03-04T22:10:03.159720
                  - row "UPS-F1-06-Run F1 6号UPS运行状态 DI 0 正常 2026-03-04T22:10:03.159720" [ref=e3898]:
                    - cell "UPS-F1-06-Run" [ref=e3899]:
                      - generic [ref=e3900]: UPS-F1-06-Run
                    - cell "F1 6号UPS运行状态" [ref=e3901]:
                      - generic [ref=e3902]: F1 6号UPS运行状态
                    - cell "DI" [ref=e3903]:
                      - generic [ref=e3906]: DI
                    - cell "0" [ref=e3907]:
                      - generic [ref=e3908]: "0"
                    - cell "正常" [ref=e3909]:
                      - generic [ref=e3912]: 正常
                    - cell "2026-03-04T22:10:03.159720" [ref=e3913]:
                      - generic [ref=e3914]: 2026-03-04T22:10:03.159720
          - generic [ref=e3916]:
            - generic [ref=e3918]:
              - generic [ref=e3919]: 最新告警
              - button "查看全部" [ref=e3920] [cursor=pointer]:
                - generic [ref=e3921]: 查看全部
            - generic [ref=e3924]:
              - img [ref=e3926]
              - paragraph [ref=e3943]: 暂无告警